time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170160,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8894808292388916,0.1746453940868377,0.1574037075042724,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9285867810249328,0.1966336816549301,0.1865446418523788,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9932705760002136,0.2772708833217621,0.1684747040271759,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8543659448623657,0.1547344774007797,0.1470123678445816,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.834723949432373,0.1435804963111877,0.6482138633728027,285.2020263671875,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3186340332031,285.19952392578125,1.0,0.2867136597633362,1.0,1.0,0.0,1.0,-1.5694419145584106,1.5694398880004885,2.0192105694150086e-06,1.208454132080078,1.0,1.0,0.0,31.676250457763672,34.0,29089.57421875,-0.0,305.0702209472656,1.0,282.7546691894531,284.5151672363281,294.76043701171875,296.7314453125,293.1499938964844,293.1499938964844,282.45001220703125,35232.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107139229774475,1.0,0.0,0.0,3.953610897064209,3.953637838363648,1.0429923804622376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.88037109375,0.0,1891.689208984375,1895.4371337890625,0.0,1696.3095703125,0.97300922870636,1.0,0.0,3.0,1.0,0.0
18170220,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8852121829986572,0.174909234046936,0.1577394008636474,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.923237144947052,0.1967823356389999,0.1867961287498474,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.994603395462036,0.2788119912147522,0.172130674123764,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8500818610191345,0.1547353416681289,0.1471085995435714,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8293749094009399,0.1428301632404327,0.6453210711479187,284.98602294921875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3048400878906,284.9842529296875,1.0,0.2876231372356415,1.0,1.0,0.0,1.0,-1.571177363395691,1.5711753368377686,2.0233740087860497e-06,1.2097948789596558,0.9960790872573853,0.9960790872573853,0.0,32.19255828857422,37.0,30187.11328125,-0.0,307.2773132324219,1.0,282.4573059082031,284.27685546875,294.8128967285156,296.84539794921875,293.1499938964844,293.1499938964844,282.1499938964844,35584.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211023569107056,1.0,0.0,0.0,3.970405578613281,3.970432758331299,1.0518722319829976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.15966796875,0.0,1916.3211669921875,1895.4371337890625,0.0,1781.10107421875,0.9769925475120544,1.0,0.0,3.0,1.0,0.0
18170280,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8852121829986572,0.174909234046936,0.1577394008636474,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.923237144947052,0.1967823356389999,0.1867961287498474,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.994603395462036,0.2788119912147522,0.172130674123764,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8500818610191345,0.1547353416681289,0.1471085995435714,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8293749094009399,0.1428301632404327,0.6453210711479187,284.98602294921875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3048400878906,284.9842529296875,1.0,0.2876231372356415,1.0,1.0,0.0,1.0,-1.571177363395691,1.5711753368377686,2.0233740087860497e-06,1.2097948789596558,0.9960790872573853,0.9960790872573853,0.0,32.19255828857422,37.0,30187.11328125,-0.0,307.2773132324219,1.0,282.4573059082031,284.27685546875,294.8128967285156,296.84539794921875,293.1499938964844,293.1499938964844,282.1499938964844,35584.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211023569107056,1.0,0.0,0.0,3.970405578613281,3.970432758331299,1.0518722319829976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.15966796875,0.0,1916.3211669921875,1895.4371337890625,0.0,1781.10107421875,0.9769925475120544,1.0,0.0,3.0,1.0,0.0
18170340,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8758528232574463,0.1750202924013137,0.1578851491212844,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9119388461112976,0.1967125684022903,0.1867995262145996,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9967713356018066,0.2784788608551025,0.1793247014284134,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8412143588066101,0.1545526981353759,0.1470011174678802,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8195115327835083,0.141848087310791,0.6412948369979858,284.82147216796875,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2834167480469,284.8300170898437,1.0,0.2894617617130279,1.0,1.0,0.0,1.0,-1.5750287771224976,1.5750266313552856,2.032676093222108e-06,1.2128088474273682,0.847121000289917,0.847121000289917,0.0,33.27498245239258,25.0,30913.7734375,-0.0,312.02197265625,1.0,282.1557006835937,284.1190490722656,294.8660888671875,296.9444274902344,293.1499938964844,293.1499938964844,282.45001220703125,43094.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293845415115356,1.0,0.0,0.0,3.749300479888916,3.749326705932617,9.379804168929696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.50634765625,0.0,1701.0037841796875,1895.4371337890625,0.0,1849.9134521484373,0.931834042072296,1.0,0.0,3.0,1.0,0.0
18170400,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8758528232574463,0.1750202924013137,0.1578851491212844,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9119388461112976,0.1967125684022903,0.1867995262145996,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9967713356018066,0.2784788608551025,0.1793247014284134,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8412143588066101,0.1545526981353759,0.1470011174678802,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8195115327835083,0.141848087310791,0.6412948369979858,284.82147216796875,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2834167480469,284.8300170898437,1.0,0.2894617617130279,1.0,1.0,0.0,1.0,-1.5750287771224976,1.5750266313552856,2.032676093222108e-06,1.2128088474273682,0.847121000289917,0.847121000289917,0.0,33.27498245239258,25.0,30913.7734375,-0.0,312.02197265625,1.0,282.1557006835937,284.1190490722656,294.8660888671875,296.9444274902344,293.1499938964844,293.1499938964844,282.45001220703125,43094.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293845415115356,1.0,0.0,0.0,3.749300479888916,3.749326705932617,9.379804168929696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.50634765625,0.0,1701.0037841796875,1895.4371337890625,0.0,1849.9134521484373,0.931834042072296,1.0,0.0,3.0,1.0,0.0
18170460,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8873259425163269,0.1761682033538818,0.1585715860128402,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.924538791179657,0.1973919868469238,0.1871537119150161,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9944702982902528,0.2797765731811523,0.171745479106903,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8506343364715576,0.1549696773290634,0.1471537351608276,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8269447684288025,0.1413924396038055,0.6381614208221436,285.0530090332031,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2742919921875,285.0516662597656,1.0,0.2859285473823547,1.0,1.0,0.0,1.0,-1.5636132955551147,1.563611388206482,2.0051811588928103e-06,1.203872799873352,1.0,1.0,0.0,31.994853973388672,28.0,30375.873046875,-0.0,303.15350341796875,1.0,282.443603515625,284.3373413085937,294.92547607421875,296.89971923828125,293.1499938964844,293.1499938964844,282.1499938964844,33240.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028852701187134,1.0,0.0,0.0,3.835824251174927,3.835849523544312,9.817720183491474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.7021484375,0.0,1728.2015380859375,1895.4371337890625,0.0,1633.5972900390625,0.9453536868095398,1.0,0.0,3.0,1.0,0.0
18170520,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8873259425163269,0.1761682033538818,0.1585715860128402,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.924538791179657,0.1973919868469238,0.1871537119150161,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9944702982902528,0.2797765731811523,0.171745479106903,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8506343364715576,0.1549696773290634,0.1471537351608276,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8269447684288025,0.1413924396038055,0.6381614208221436,285.0530090332031,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2742919921875,285.0516662597656,1.0,0.2859285473823547,1.0,1.0,0.0,1.0,-1.5636132955551147,1.563611388206482,2.0051811588928103e-06,1.203872799873352,1.0,1.0,0.0,31.994853973388672,28.0,30375.873046875,-0.0,303.15350341796875,1.0,282.443603515625,284.3373413085937,294.92547607421875,296.89971923828125,293.1499938964844,293.1499938964844,282.1499938964844,33240.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028852701187134,1.0,0.0,0.0,3.835824251174927,3.835849523544312,9.817720183491474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.7021484375,0.0,1728.2015380859375,1895.4371337890625,0.0,1633.5972900390625,0.9453536868095398,1.0,0.0,3.0,1.0,0.0
18170580,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8961511254310608,0.1769929528236389,0.1594821363687515,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.934042990207672,0.1978901922702789,0.1877460777759552,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.99249005317688,0.2834833860397339,0.1665146052837371,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8577685356140137,0.1552800387144088,0.1475312709808349,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.832159698009491,0.1409230381250381,0.6363216042518616,284.8592834472656,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2769470214844,284.8631896972656,1.0,0.28443244099617,1.0,1.0,0.0,1.0,-1.5573742389678955,1.5573723316192627,1.990005785046378e-06,1.1987642049789429,0.8684316873550415,0.8684316873550415,0.0,31.18635940551757,31.0,31061.3515625,-0.0,298.0714111328125,1.0,282.1566772460937,284.1406555175781,294.9793701171875,297.0712585449219,293.1499938964844,293.1499938964844,282.45001220703125,40044.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288275957107544,1.0,0.0,0.0,3.734846591949463,3.734872341156006,9.30762439566024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.39208984375,0.0,1660.595947265625,1895.4371337890625,0.0,1845.2537841796875,0.9263389110565186,1.0,0.0,3.0,1.0,0.0
18170640,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8961511254310608,0.1769929528236389,0.1594821363687515,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.934042990207672,0.1978901922702789,0.1877460777759552,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.99249005317688,0.2834833860397339,0.1665146052837371,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8577685356140137,0.1552800387144088,0.1475312709808349,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.832159698009491,0.1409230381250381,0.6363216042518616,284.8592834472656,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2769470214844,284.8631896972656,1.0,0.28443244099617,1.0,1.0,0.0,1.0,-1.5573742389678955,1.5573723316192627,1.990005785046378e-06,1.1987642049789429,0.8684316873550415,0.8684316873550415,0.0,31.18635940551757,31.0,31061.3515625,-0.0,298.0714111328125,1.0,282.1566772460937,284.1406555175781,294.9793701171875,297.0712585449219,293.1499938964844,293.1499938964844,282.45001220703125,40044.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288275957107544,1.0,0.0,0.0,3.734846591949463,3.734872341156006,9.30762439566024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.39208984375,0.0,1660.595947265625,1895.4371337890625,0.0,1845.2537841796875,0.9263389110565186,1.0,0.0,3.0,1.0,0.0
18170700,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8974370360374451,0.1775349080562591,0.1598247587680816,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.93516743183136,0.198219820857048,0.1879489570856094,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9923000931739808,0.2853145599365234,0.1660545915365219,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8585729598999023,0.155501902103424,0.147653728723526,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8322321176528931,0.1407639682292938,0.6352108120918274,285.017822265625,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2784423828125,285.0420227050781,1.0,0.2842359840869903,1.0,1.0,0.0,1.0,-1.5562883615493774,1.556286334991455,1.987322775676148e-06,1.1978306770324707,0.9653117656707764,0.9653117656707764,0.0,31.105131149291992,31.0,30446.125,-0.0,297.34844970703125,1.0,282.4036865234375,284.3339538574219,294.9848937988281,296.90673828125,293.1499938964844,293.1499938964844,282.45001220703125,35460.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914801597595215,1.0,0.0,0.0,3.74003529548645,3.7400600910186768,9.333502930530812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.32861328125,0.0,1631.5257568359375,1895.4371337890625,0.0,1544.1754150390625,0.9277186393737792,1.0,0.0,3.0,1.0,0.0
18170760,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8990373015403748,0.1783514469861984,0.1604641526937484,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9364351630210876,0.1987659484148025,0.1883844435214996,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9921872615814208,0.2872580289840698,0.1657841056585312,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8595035076141357,0.1559024304151535,0.1479646265506744,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8324391841888428,0.1407801806926727,0.6349616646766663,285.0766906738281,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2818298339844,285.07781982421875,1.0,0.2844026684761047,1.0,1.0,0.0,1.0,-1.5573259592056274,1.557323932647705,1.989717929973267e-06,1.1985708475112915,1.0,1.0,0.0,31.0889892578125,34.0,30650.783203125,-0.0,297.7914733886719,1.0,282.443115234375,284.3530578613281,295.0320129394531,297.0215759277344,293.1499938964844,293.1499938964844,282.1499938964844,33117.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033067345619202,1.0,0.0,0.0,3.833852767944336,3.8338780403137207,9.807631613512058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.8447265625,0.0,1724.8443603515625,1895.4371337890625,0.0,1636.9466552734375,0.94448983669281,1.0,0.0,3.0,1.0,0.0
18170820,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8976383209228516,0.1792959570884704,0.1615410298109054,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.933806836605072,0.1993602961301803,0.1891310513019561,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9932140111923218,0.2898585796356201,0.1683288663625717,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8573802709579468,0.1563266515731811,0.1485112160444259,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8292461633682251,0.1404746770858764,0.634238064289093,284.8833923339844,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2802124023437,284.8856201171875,1.0,0.2856495976448059,1.0,1.0,0.0,1.0,-1.5623564720153809,1.5623544454574585,2.001637767534703e-06,1.2024123668670654,0.9042654037475586,0.9042654037475586,0.0,31.50865936279297,37.0,31639.125,-0.0,301.2690734863281,1.0,282.1556701660156,284.14306640625,295.0848083496094,297.21051025390625,293.1499938964844,293.1499938964844,281.8500061035156,37947.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323146462440491,1.0,0.0,0.0,3.800797462463379,3.800823211669922,9.6392386694788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.50146484375,0.0,1722.6729736328125,1895.4371337890625,0.0,1874.5035400390625,0.9397130012512208,1.0,0.0,3.0,1.0,0.0
18170880,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8976383209228516,0.1792959570884704,0.1615410298109054,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.933806836605072,0.1993602961301803,0.1891310513019561,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9932140111923218,0.2898585796356201,0.1683288663625717,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8573802709579468,0.1563266515731811,0.1485112160444259,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8292461633682251,0.1404746770858764,0.634238064289093,284.8833923339844,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2802124023437,284.8856201171875,1.0,0.2856495976448059,1.0,1.0,0.0,1.0,-1.5623564720153809,1.5623544454574585,2.001637767534703e-06,1.2024123668670654,0.9042654037475586,0.9042654037475586,0.0,31.50865936279297,37.0,31639.125,-0.0,301.2690734863281,1.0,282.1556701660156,284.14306640625,295.0848083496094,297.21051025390625,293.1499938964844,293.1499938964844,281.8500061035156,37947.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323146462440491,1.0,0.0,0.0,3.800797462463379,3.800823211669922,9.6392386694788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.50146484375,0.0,1722.6729736328125,1895.4371337890625,0.0,1874.5035400390625,0.9397130012512208,1.0,0.0,3.0,1.0,0.0
18170940,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8891420960426331,0.1798396557569503,0.162073865532875,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9231138825416564,0.1995684653520584,0.1893966197967529,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9956362843513488,0.2904120981693268,0.1753145456314087,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8491231799125671,0.1564444750547409,0.1486855745315551,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8202655911445618,0.1398290544748306,0.631715714931488,284.8238220214844,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.26776123046875,284.84234619140625,1.0,0.2878324687480926,1.0,1.0,0.0,1.0,-1.5688817501068115,1.5688797235488892,2.0171892174403183e-06,1.207414627075195,0.7743140459060669,0.7743140459060669,0.0,32.56996536254883,40.0,31966.765625,-0.0,307.1911926269531,1.0,281.8577880859375,284.1148681640625,295.12579345703125,297.26788330078125,293.1499938964844,293.1499938964844,282.1499938964844,47270.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346144318580627,1.0,0.0,0.0,3.364828824996948,3.3648521900177,7.554735361736675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.81005859375,0.0,1316.180908203125,1895.4371337890625,0.0,1893.89013671875,0.8527712821960449,1.0,0.0,3.0,1.0,0.0
18171000,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8891420960426331,0.1798396557569503,0.162073865532875,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9231138825416564,0.1995684653520584,0.1893966197967529,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9956362843513488,0.2904120981693268,0.1753145456314087,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8491231799125671,0.1564444750547409,0.1486855745315551,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8202655911445618,0.1398290544748306,0.631715714931488,284.8238220214844,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.26776123046875,284.84234619140625,1.0,0.2878324687480926,1.0,1.0,0.0,1.0,-1.5688817501068115,1.5688797235488892,2.0171892174403183e-06,1.207414627075195,0.7743140459060669,0.7743140459060669,0.0,32.56996536254883,40.0,31966.765625,-0.0,307.1911926269531,1.0,281.8577880859375,284.1148681640625,295.12579345703125,297.26788330078125,293.1499938964844,293.1499938964844,282.1499938964844,47270.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346144318580627,1.0,0.0,0.0,3.364828824996948,3.3648521900177,7.554735361736675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.81005859375,0.0,1316.180908203125,1895.4371337890625,0.0,1893.89013671875,0.8527712821960449,1.0,0.0,3.0,1.0,0.0
18171060,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8809548616409302,0.1813651770353317,0.163237914443016,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9123899936676024,0.2004925310611724,0.1901084333658218,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.997632086277008,0.2905521094799042,0.1829106360673904,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8408744931221008,0.1571350693702697,0.1492166817188263,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.810837984085083,0.1396518051624298,0.6304488182067871,285.04766845703125,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2587585449219,285.04595947265625,1.0,0.2908209860324859,1.0,1.0,0.0,1.0,-1.5793678760528564,1.5793657302856443,2.0424736248969566e-06,1.2155705690383911,0.9398053288459778,0.9398053288459778,0.0,33.877742767333984,43.0,32022.294921875,-0.0,315.7364807128906,1.0,282.1407470703125,284.2963562011719,295.1831970214844,297.25152587890625,293.1499938964844,293.1499938964844,281.8500061035156,31820.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147639989852905,1.0,0.0,0.0,3.5535330772399902,3.553555488586426,8.425855639870861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.154296875,0.0,1398.0252685546875,1895.4371337890625,0.0,1729.158447265625,0.8808180093765259,1.0,0.0,3.0,1.0,0.0
18171120,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8809548616409302,0.1813651770353317,0.163237914443016,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9123899936676024,0.2004925310611724,0.1901084333658218,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.997632086277008,0.2905521094799042,0.1829106360673904,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8408744931221008,0.1571350693702697,0.1492166817188263,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.810837984085083,0.1396518051624298,0.6304488182067871,285.04766845703125,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2587585449219,285.04595947265625,1.0,0.2908209860324859,1.0,1.0,0.0,1.0,-1.5793678760528564,1.5793657302856443,2.0424736248969566e-06,1.2155705690383911,0.9398053288459778,0.9398053288459778,0.0,33.877742767333984,43.0,32022.294921875,-0.0,315.7364807128906,1.0,282.1407470703125,284.2963562011719,295.1831970214844,297.25152587890625,293.1499938964844,293.1499938964844,281.8500061035156,31820.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147639989852905,1.0,0.0,0.0,3.5535330772399902,3.553555488586426,8.425855639870861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.154296875,0.0,1398.0252685546875,1895.4371337890625,0.0,1729.158447265625,0.8808180093765259,1.0,0.0,3.0,1.0,0.0
18171180,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8706479668617249,0.1823129802942276,0.1643631011247635,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9001785516738892,0.201044499874115,0.1908568441867828,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.2892516553401947,0.1919237375259399,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8309888243675232,0.1575386673212051,0.1497912257909774,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7989964485168457,0.1391993314027786,0.6293116211891174,284.8853454589844,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2436218261719,284.8925476074219,1.0,0.294472187757492,1.0,1.0,0.0,1.0,-1.5917627811431885,1.591760754585266,2.0727538867504336e-06,1.2253283262252808,0.8238122463226318,0.8238122463226318,0.0,35.57312774658203,31.0,32900.51953125,-0.0,326.37908935546875,1.0,281.85858154296875,284.13348388671875,295.230712890625,297.43267822265625,293.1499938964844,293.1499938964844,282.1499938964844,39901.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423775792121887,1.0,0.0,0.0,3.448024272918701,3.448046922683716,7.932935091048421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.638671875,0.0,1347.4310302734375,1895.4371337890625,0.0,1959.877685546875,0.8630638122558594,1.0,0.0,3.0,1.0,0.0
18171240,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8706479668617249,0.1823129802942276,0.1643631011247635,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9001785516738892,0.201044499874115,0.1908568441867828,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.2892516553401947,0.1919237375259399,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8309888243675232,0.1575386673212051,0.1497912257909774,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7989964485168457,0.1391993314027786,0.6293116211891174,284.8853454589844,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2436218261719,284.8925476074219,1.0,0.294472187757492,1.0,1.0,0.0,1.0,-1.5917627811431885,1.591760754585266,2.0727538867504336e-06,1.2253283262252808,0.8238122463226318,0.8238122463226318,0.0,35.57312774658203,31.0,32900.51953125,-0.0,326.37908935546875,1.0,281.85858154296875,284.13348388671875,295.230712890625,297.43267822265625,293.1499938964844,293.1499938964844,282.1499938964844,39901.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423775792121887,1.0,0.0,0.0,3.448024272918701,3.448046922683716,7.932935091048421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.638671875,0.0,1347.4310302734375,1895.4371337890625,0.0,1959.877685546875,0.8630638122558594,1.0,0.0,3.0,1.0,0.0
18171300,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8712642788887024,0.1829033195972442,0.1647633910179138,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9004459381103516,0.2013851851224899,0.1910845041275024,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2885989546775818,0.1919936239719391,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8311804533004761,0.1577849835157394,0.1499515026807785,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7983782887458801,0.1389907449483871,0.6280991435050964,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.23681640625,285.0557556152344,1.0,0.2940616011619568,1.0,1.0,0.0,1.0,-1.5913466215133667,1.5913445949554443,2.0718325686175376e-06,1.2250884771347046,0.9245545268058776,0.9245545268058776,0.0,35.57903289794922,31.0,32452.970703125,-0.0,326.1875915527344,1.0,282.09722900390625,284.3016662597656,295.23504638671875,297.28082275390625,293.1499938964844,293.1499938964844,282.1499938964844,33873.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102653384208679,1.0,0.0,0.0,3.498167991638184,3.49819016456604,8.165346230271098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.3076171875,0.0,1355.4698486328125,1895.4371337890625,0.0,1692.6881103515625,0.8726564049720764,1.0,0.0,3.0,1.0,0.0
18171360,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8780078291893005,0.1836933940649032,0.1653873771429062,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9071028828620912,0.201883777976036,0.191476434469223,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9985933899879456,0.2889997959136963,0.1879090517759323,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8366231918334961,0.1581604927778244,0.1502359509468078,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8032854795455933,0.1389030665159225,0.62737637758255,285.0674133300781,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.23583984375,285.0634765625,1.0,0.2924745976924896,1.0,1.0,0.0,1.0,-1.5871392488479614,1.587137222290039,2.061538680209196e-06,1.2217881679534912,0.983182966709137,0.983182966709137,0.0,34.81740951538086,25.0,32651.572265625,-0.0,322.0555114746094,1.0,282.1415710449219,284.2911682128906,295.2763671875,297.3924255371094,293.1499938964844,293.1499938964844,281.8500061035156,30876.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218497395515442,1.0,0.0,0.0,3.636392831802368,3.636415719985962,8.823378152555961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.32861328125,0.0,1479.8924560546875,1895.4371337890625,0.0,1787.2677001953125,0.8987058997154236,1.0,0.0,3.0,1.0,0.0
18171420,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8939666152000427,0.1844846904277801,0.1662712544202804,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9244966506958008,0.2023056596517563,0.1919988244771957,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962788820266724,0.291509062051773,0.1775044053792953,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8499599099159241,0.1584682762622833,0.1506099253892898,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8150835633277893,0.1383741050958633,0.6252672672271729,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2370910644531,284.8609924316406,1.0,0.2885689735412597,1.0,1.0,0.0,1.0,-1.5742567777633667,1.5742547512054443,2.030142468356644e-06,1.211611032485962,0.8339486718177795,0.8339486718177795,0.0,32.982601165771484,28.0,33150.06640625,-0.0,310.8646850585937,1.0,281.85711669921875,284.0845642089844,295.31890869140625,297.54833984375,293.1499938964844,293.1499938964844,282.1499938964844,40008.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454487085342407,1.0,0.0,0.0,3.5486531257629395,3.5486769676208496,8.40272946334153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.3935546875,0.0,1452.472900390625,1895.4371337890625,0.0,1986.2076416015625,0.8846898078918457,1.0,0.0,3.0,1.0,0.0
18171480,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8939666152000427,0.1844846904277801,0.1662712544202804,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9244966506958008,0.2023056596517563,0.1919988244771957,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962788820266724,0.291509062051773,0.1775044053792953,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8499599099159241,0.1584682762622833,0.1506099253892898,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8150835633277893,0.1383741050958633,0.6252672672271729,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2370910644531,284.8609924316406,1.0,0.2885689735412597,1.0,1.0,0.0,1.0,-1.5742567777633667,1.5742547512054443,2.030142468356644e-06,1.211611032485962,0.8339486718177795,0.8339486718177795,0.0,32.982601165771484,28.0,33150.06640625,-0.0,310.8646850585937,1.0,281.85711669921875,284.0845642089844,295.31890869140625,297.54833984375,293.1499938964844,293.1499938964844,282.1499938964844,40008.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454487085342407,1.0,0.0,0.0,3.5486531257629395,3.5486769676208496,8.40272946334153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.3935546875,0.0,1452.472900390625,1895.4371337890625,0.0,1986.2076416015625,0.8846898078918457,1.0,0.0,3.0,1.0,0.0
18171540,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9040340185165404,0.1858078986406326,0.1671897917985916,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9352445602416992,0.2030776739120483,0.1925112307071685,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.99436217546463,0.2960246205329895,0.1714358478784561,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8581604957580566,0.1590564399957656,0.1509844958782196,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8212840557098389,0.1381430327892303,0.6233786940574646,285.05126953125,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2485046386719,285.04840087890625,1.0,0.2866503298282623,1.0,1.0,0.0,1.0,-1.5668623447418213,1.566860318183899,2.012093091252609e-06,1.2056201696395874,0.984494924545288,0.984494924545288,0.0,31.9963607788086,31.0,32720.818359375,-0.0,304.69879150390625,1.0,282.1423034667969,284.2657775878906,295.36151123046875,297.4829406738281,293.1499938964844,293.1499938964844,281.8500061035156,31674.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207341194152832,1.0,0.0,0.0,3.68733811378479,3.687361717224121,9.072337547877396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.34130859375,0.0,1542.40966796875,1895.4371337890625,0.0,1778.06591796875,0.9107362627983092,1.0,0.0,3.0,1.0,0.0
18171600,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9040340185165404,0.1858078986406326,0.1671897917985916,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9352445602416992,0.2030776739120483,0.1925112307071685,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.99436217546463,0.2960246205329895,0.1714358478784561,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8581604957580566,0.1590564399957656,0.1509844958782196,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8212840557098389,0.1381430327892303,0.6233786940574646,285.05126953125,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2485046386719,285.04840087890625,1.0,0.2866503298282623,1.0,1.0,0.0,1.0,-1.5668623447418213,1.566860318183899,2.012093091252609e-06,1.2056201696395874,0.984494924545288,0.984494924545288,0.0,31.9963607788086,31.0,32720.818359375,-0.0,304.69879150390625,1.0,282.1423034667969,284.2657775878906,295.36151123046875,297.4829406738281,293.1499938964844,293.1499938964844,281.8500061035156,31674.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207341194152832,1.0,0.0,0.0,3.68733811378479,3.687361717224121,9.072337547877396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.34130859375,0.0,1542.40966796875,1895.4371337890625,0.0,1778.06591796875,0.9107362627983092,1.0,0.0,3.0,1.0,0.0
18171660,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9082736372947692,0.1866624802350998,0.1681670844554901,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9389837384223938,0.2035377770662307,0.1931071579456329,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9937700629234314,0.2997577786445617,0.1697949320077896,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8610830903053284,0.1594155132770538,0.1514477431774139,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8226369023323059,0.1377554833889007,0.6221377849578857,284.8568420410156,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.25469970703125,284.86309814453125,1.0,0.2863190472126007,1.0,1.0,0.0,1.0,-1.5658466815948486,1.5658446550369265,2.009486706811004e-06,1.2046760320663452,0.8407840132713318,0.8407840132713318,0.0,31.755586624145508,34.0,33377.96875,-0.0,303.5753173828125,1.0,281.8568115234375,284.0747375488281,295.4020690917969,297.6418151855469,293.1499938964844,293.1499938964844,282.1499938964844,40204.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744986355304718,1.0,0.0,0.0,3.587096929550171,3.58712124824524,8.585776072322915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.484375,0.0,1495.221923828125,1895.4371337890625,0.0,1982.2353515625,0.893528163433075,1.0,0.0,3.0,1.0,0.0
18171720,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9082736372947692,0.1866624802350998,0.1681670844554901,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9389837384223938,0.2035377770662307,0.1931071579456329,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9937700629234314,0.2997577786445617,0.1697949320077896,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8610830903053284,0.1594155132770538,0.1514477431774139,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8226369023323059,0.1377554833889007,0.6221377849578857,284.8568420410156,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.25469970703125,284.86309814453125,1.0,0.2863190472126007,1.0,1.0,0.0,1.0,-1.5658466815948486,1.5658446550369265,2.009486706811004e-06,1.2046760320663452,0.8407840132713318,0.8407840132713318,0.0,31.755586624145508,34.0,33377.96875,-0.0,303.5753173828125,1.0,281.8568115234375,284.0747375488281,295.4020690917969,297.6418151855469,293.1499938964844,293.1499938964844,282.1499938964844,40204.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744986355304718,1.0,0.0,0.0,3.587096929550171,3.58712124824524,8.585776072322915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.484375,0.0,1495.221923828125,1895.4371337890625,0.0,1982.2353515625,0.893528163433075,1.0,0.0,3.0,1.0,0.0
18171780,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9073356986045836,0.1880703270435333,0.169201985001564,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9368913769721984,0.2043750584125518,0.1937220692634582,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9944971203804016,0.3027061223983764,0.1718225479125976,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8594396114349365,0.1600733995437622,0.1519306600093841,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8198217749595642,0.1376020610332489,0.6209045052528381,285.0658874511719,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2589111328125,285.0640869140625,1.0,0.2872616648674011,1.0,1.0,0.0,1.0,-1.56935715675354,1.5693551301956177,2.017652377617196e-06,1.2071776390075684,1.0,1.0,0.0,32.08652877807617,37.0,33122.40234375,0.0,306.1264343261719,1.0,282.14263916015625,284.2658386230469,295.441650390625,297.5862731933594,293.1499938964844,293.1499938964844,281.8500061035156,31615.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723039984703064,1.0,0.0,0.0,3.731779098510742,3.731803178787232,9.292340905631136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.35888671875,0.0,1592.5257568359375,1895.4371337890625,0.0,1797.1058349609375,0.9207968711853028,1.0,0.0,3.0,1.0,0.0
18171840,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9073356986045836,0.1880703270435333,0.169201985001564,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9368913769721984,0.2043750584125518,0.1937220692634582,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9944971203804016,0.3027061223983764,0.1718225479125976,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8594396114349365,0.1600733995437622,0.1519306600093841,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8198217749595642,0.1376020610332489,0.6209045052528381,285.0658874511719,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2589111328125,285.0640869140625,1.0,0.2872616648674011,1.0,1.0,0.0,1.0,-1.56935715675354,1.5693551301956177,2.017652377617196e-06,1.2071776390075684,1.0,1.0,0.0,32.08652877807617,37.0,33122.40234375,0.0,306.1264343261719,1.0,282.14263916015625,284.2658386230469,295.441650390625,297.5862731933594,293.1499938964844,293.1499938964844,281.8500061035156,31615.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723039984703064,1.0,0.0,0.0,3.731779098510742,3.731803178787232,9.292340905631136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.35888671875,0.0,1592.5257568359375,1895.4371337890625,0.0,1797.1058349609375,0.9207968711853028,1.0,0.0,3.0,1.0,0.0
18171900,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9060536026954652,0.1886590421199798,0.1698785871267318,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9348651170730592,0.204735979437828,0.1941720098257064,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9950968027114868,0.3037009835243225,0.1736064404249191,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8578745722770691,0.1603648662567138,0.1522920131683349,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8177237510681152,0.1374883949756622,0.6207680702209473,284.9207763671875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2587890625,284.89727783203125,1.0,0.2881670892238617,1.0,1.0,0.0,1.0,-1.5731205940246582,1.5731185674667358,2.026590664172545e-06,1.2100027799606323,0.9273167252540588,0.9273167252540588,0.0,32.398006439208984,37.0,34065.09765625,0.0,308.756591796875,1.0,281.89556884765625,284.0732421875,295.4786071777344,297.81170654296875,293.1499938964844,293.1499938964844,281.8500061035156,34081.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578323483467102,1.0,0.0,0.0,3.769631385803223,3.769656181335449,9.481805136601906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.380859375,0.0,1655.5584716796875,1895.4371337890625,0.0,2093.587158203125,0.9292060136795044,1.0,0.0,3.0,1.0,0.0
18171960,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9023003578186036,0.1889659762382507,0.1702644526958465,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9301773309707642,0.2048796266317367,0.1944042593240738,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9960708022117616,0.3040540218353271,0.1767743825912475,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8542752861976624,0.1604833900928497,0.1524850577116012,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8136837482452393,0.1372049450874328,0.6198897957801819,284.8697204589844,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.25445556640625,284.87384033203125,1.0,0.2892906665802002,1.0,1.0,0.0,1.0,-1.576843023300171,1.5768409967422483,2.03544982468884e-06,1.212791085243225,0.8703048825263977,0.8703048825263977,0.0,32.90799331665039,40.0,34012.16015625,0.0,311.9113464355469,1.0,281.85675048828125,284.0623779296875,295.4783935546875,297.75543212890625,293.1499938964844,293.1499938964844,282.1499938964844,38738.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493525147438049,1.0,0.0,0.0,3.679060220718384,3.6790850162506095,9.031649597091018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.0068359375,0.0,1586.39208984375,1895.4371337890625,0.0,2019.8521728515625,0.91290944814682,1.0,0.0,3.0,1.0,0.0
