time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172020,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8939788341522217,0.1903616338968277,0.1713229715824127,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9194594025611876,0.2057193219661712,0.1950581520795822,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9978877902030944,0.3043922185897827,0.1841094046831131,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.846145510673523,0.1611555069684982,0.1530181169509887,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8041595220565796,0.136962354183197,0.6184748411178589,285.08251953125,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2479553222656,285.0830078125,1.0,0.2921351492404938,1.0,1.0,0.0,1.0,-1.5866440534591677,1.5866420269012451,2.058993231912609e-06,1.2202205657958984,1.0,1.0,0.0,34.17736053466797,43.0,33756.31640625,0.0,320.08660888671875,1.0,282.1431579589844,284.26446533203125,295.5127868652344,297.6976623535156,293.1499938964844,293.1499938964844,281.8500061035156,32560.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288715243339539,1.0,0.0,0.0,3.802642822265625,3.802667856216431,9.648601917433552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.40673828125,0.0,1682.90185546875,1895.4371337890625,0.0,1845.621337890625,0.9369202256202698,1.0,0.0,3.0,1.0,0.0
18172080,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8939788341522217,0.1903616338968277,0.1713229715824127,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9194594025611876,0.2057193219661712,0.1950581520795822,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9978877902030944,0.3043922185897827,0.1841094046831131,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.846145510673523,0.1611555069684982,0.1530181169509887,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8041595220565796,0.136962354183197,0.6184748411178589,285.08251953125,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2479553222656,285.0830078125,1.0,0.2921351492404938,1.0,1.0,0.0,1.0,-1.5866440534591677,1.5866420269012451,2.058993231912609e-06,1.2202205657958984,1.0,1.0,0.0,34.17736053466797,43.0,33756.31640625,0.0,320.08660888671875,1.0,282.1431579589844,284.26446533203125,295.5127868652344,297.6976623535156,293.1499938964844,293.1499938964844,281.8500061035156,32560.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288715243339539,1.0,0.0,0.0,3.802642822265625,3.802667856216431,9.648601917433552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.40673828125,0.0,1682.90185546875,1895.4371337890625,0.0,1845.621337890625,0.9369202256202698,1.0,0.0,3.0,1.0,0.0
18172140,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8836424350738525,0.1912707984447479,0.1724287867546081,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9069038033485411,0.206249326467514,0.1957942843437194,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.3032030165195465,0.1928189396858215,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8364757895469666,0.1615951955318451,0.1536308526992797,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7925459742546082,0.1364780515432357,0.6172126531600952,284.88739013671875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.235107421875,284.8896789550781,1.0,0.2956613302230835,1.0,1.0,0.0,1.0,-1.598531723022461,1.598529577255249,2.087984285026323e-06,1.229410171508789,0.9080081582069396,0.9080081582069396,0.0,35.8292121887207,31.0,34825.125,0.0,330.4344482421875,1.0,281.8558349609375,284.05133056640625,295.54522705078125,297.8711242675781,293.1499938964844,293.1499938964844,281.54998779296875,37406.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559481859207153,1.0,0.0,0.0,3.787495851516724,3.787521362304688,9.57188831307576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.7021484375,0.0,1702.509033203125,1895.4371337890625,0.0,2077.128662109375,0.9363868236541748,1.0,0.0,3.0,1.0,0.0
18172200,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8836424350738525,0.1912707984447479,0.1724287867546081,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9069038033485411,0.206249326467514,0.1957942843437194,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.3032030165195465,0.1928189396858215,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8364757895469666,0.1615951955318451,0.1536308526992797,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7925459742546082,0.1364780515432357,0.6172126531600952,284.88739013671875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.235107421875,284.8896789550781,1.0,0.2956613302230835,1.0,1.0,0.0,1.0,-1.598531723022461,1.598529577255249,2.087984285026323e-06,1.229410171508789,0.9080081582069396,0.9080081582069396,0.0,35.8292121887207,31.0,34825.125,0.0,330.4344482421875,1.0,281.8558349609375,284.05133056640625,295.54522705078125,297.8711242675781,293.1499938964844,293.1499938964844,281.54998779296875,37406.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559481859207153,1.0,0.0,0.0,3.787495851516724,3.787521362304688,9.57188831307576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.7021484375,0.0,1702.509033203125,1895.4371337890625,0.0,2077.128662109375,0.9363868236541748,1.0,0.0,3.0,1.0,0.0
18172260,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.888396143913269,0.1917362362146377,0.1728431433439254,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.9115711450576782,0.2063775360584259,0.1959298253059387,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9989131689071656,0.3018045425415039,0.1899819523096084,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8401642441749573,0.1617005169391632,0.1537425518035888,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7945314049720764,0.1356309503316879,0.6135231852531433,284.8214416503906,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2203063964844,284.8388061523437,1.0,0.2934938371181488,1.0,1.0,0.0,1.0,-1.5915063619613647,1.5915042161941528,2.0706465875264257e-06,1.223826885223389,0.7743328213691711,0.7743328213691711,0.0,35.208587646484375,34.0,34821.234375,0.0,325.26177978515625,1.0,281.5578308105469,284.0195007324219,295.5651550292969,297.8956604003906,293.1499938964844,293.1499938964844,281.8500061035156,47090.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569118738174438,1.0,0.0,0.0,3.363142251968384,3.363165616989136,7.547163818344416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.89697265625,0.0,1313.289306640625,1895.4371337890625,0.0,2085.54150390625,0.8521388173103333,1.0,0.0,3.0,1.0,0.0
18172320,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.888396143913269,0.1917362362146377,0.1728431433439254,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.9115711450576782,0.2063775360584259,0.1959298253059387,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9989131689071656,0.3018045425415039,0.1899819523096084,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8401642441749573,0.1617005169391632,0.1537425518035888,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7945314049720764,0.1356309503316879,0.6135231852531433,284.8214416503906,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2203063964844,284.8388061523437,1.0,0.2934938371181488,1.0,1.0,0.0,1.0,-1.5915063619613647,1.5915042161941528,2.0706465875264257e-06,1.223826885223389,0.7743328213691711,0.7743328213691711,0.0,35.208587646484375,34.0,34821.234375,0.0,325.26177978515625,1.0,281.5578308105469,284.0195007324219,295.5651550292969,297.8956604003906,293.1499938964844,293.1499938964844,281.8500061035156,47090.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569118738174438,1.0,0.0,0.0,3.363142251968384,3.363165616989136,7.547163818344416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.89697265625,0.0,1313.289306640625,1895.4371337890625,0.0,2085.54150390625,0.8521388173103333,1.0,0.0,3.0,1.0,0.0
18172380,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8928448557853699,0.193237617611885,0.1739272624254226,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9155228137969972,0.2072665691375732,0.1965472102165222,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9986398220062256,0.3034597337245941,0.1881930530071258,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.843224287033081,0.1624145954847335,0.1542339026927948,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.795827329158783,0.135328397154808,0.6113417148590088,285.022705078125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2236328125,285.0200500488281,1.0,0.293103963136673,1.0,1.0,0.0,1.0,-1.5893621444702148,1.5893601179122925,2.065033640974434e-06,1.2218233346939087,0.9171901941299438,0.9171901941299438,0.0,34.86436080932617,37.0,34578.015625,0.0,323.27557373046875,1.0,281.8402099609375,284.1841125488281,295.5997619628906,297.8387451171875,293.1499938964844,293.1499938964844,281.54998779296875,32648.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367161512374878,1.0,0.0,0.0,3.528143405914306,3.528165578842163,8.305881920023239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.4169921875,0.0,1377.5350341796875,1895.4371337890625,0.0,1911.6728515625,0.8753799796104431,1.0,0.0,3.0,1.0,0.0
18172440,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8928448557853699,0.193237617611885,0.1739272624254226,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9155228137969972,0.2072665691375732,0.1965472102165222,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9986398220062256,0.3034597337245941,0.1881930530071258,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.843224287033081,0.1624145954847335,0.1542339026927948,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.795827329158783,0.135328397154808,0.6113417148590088,285.022705078125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2236328125,285.0200500488281,1.0,0.293103963136673,1.0,1.0,0.0,1.0,-1.5893621444702148,1.5893601179122925,2.065033640974434e-06,1.2218233346939087,0.9171901941299438,0.9171901941299438,0.0,34.86436080932617,37.0,34578.015625,0.0,323.27557373046875,1.0,281.8402099609375,284.1841125488281,295.5997619628906,297.8387451171875,293.1499938964844,293.1499938964844,281.54998779296875,32648.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367161512374878,1.0,0.0,0.0,3.528143405914306,3.528165578842163,8.305881920023239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.4169921875,0.0,1377.5350341796875,1895.4371337890625,0.0,1911.6728515625,0.8753799796104431,1.0,0.0,3.0,1.0,0.0
18172500,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8936097621917725,0.193807303905487,0.1745843142271042,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9158506393432616,0.2076203376054763,0.1969830989837646,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9986840486526488,0.3042006492614746,0.1884686201810836,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8435023427009583,0.1627100855112075,0.1545914858579635,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7952513098716736,0.1351509690284729,0.610832929611206,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2245788574219,284.8668212890625,1.0,0.2934204936027527,1.0,1.0,0.0,1.0,-1.5908230543136597,1.5908210277557373,2.068504045382724e-06,1.222877860069275,0.8332285284996033,0.8332285284996033,0.0,34.93560791015625,37.0,35319.421875,0.0,324.1876525878906,1.0,281.6000671386719,284.01275634765625,295.6296081542969,298.04644775390625,293.1499938964844,293.1499938964844,281.54998779296875,36575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682117223739624,1.0,0.0,0.0,3.519450426101685,3.5194733142852783,8.265002975349489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.3876953125,0.0,1396.86962890625,1895.4371337890625,0.0,2184.974609375,0.8739669322967529,1.0,0.0,3.0,1.0,0.0
18172560,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8919910192489624,0.1941523253917694,0.1749661713838577,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9136720895767212,0.2078026980161667,0.197219043970108,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.998928725719452,0.3045034110546112,0.1900748163461685,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8418608903884888,0.1628691554069519,0.1547952145338058,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.792727530002594,0.1348546594381332,0.6097381114959717,284.8772277832031,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.222412109375,284.8879089355469,1.0,0.2940045595169067,1.0,1.0,0.0,1.0,-1.5924228429794312,1.5924208164215088,2.0722993667732226e-06,1.2240241765975952,0.7980022430419922,0.7980022430419922,0.0,35.228973388671875,40.0,35032.3125,0.0,325.7718200683594,1.0,281.5589904785156,284.0550537109375,295.6231689453125,297.9665832519531,293.1499938964844,293.1499938964844,281.8500061035156,41652.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574236392974854,1.0,0.0,0.0,3.343395948410034,3.34341812133789,7.458799018422724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.53076171875,0.0,1256.8021240234375,1895.4371337890625,0.0,2090.013427734375,0.8421340584754944,1.0,0.0,3.0,1.0,0.0
18172620,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8878321647644043,0.1956281214952469,0.176113024353981,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9081243872642516,0.2087333798408508,0.1979645937681198,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.3051178157329559,0.1943687498569488,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8375933170318604,0.163636565208435,0.1554190963506698,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7866488695144653,0.1346293538808822,0.6083502173423767,285.0572509765625,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2225036621094,285.0530700683594,1.0,0.2959212362766266,1.0,1.0,0.0,1.0,-1.59893000125885,1.5989278554916382,2.088032033498166e-06,1.2289059162139893,0.9518871307373048,0.9518871307373048,0.0,36.086387634277344,28.0,34961.7265625,0.0,331.3324890136719,1.0,281.84088134765625,284.2010803222656,295.6473999023437,297.9093322753906,293.1499938964844,293.1499938964844,281.54998779296875,30860.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396492958068848,1.0,0.0,0.0,3.5459907054901123,3.5460128784179688,8.390126140511711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.302734375,0.0,1383.1434326171875,1895.4371337890625,0.0,1936.5928955078125,0.878254234790802,1.0,0.0,3.0,1.0,0.0
18172680,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8878321647644043,0.1956281214952469,0.176113024353981,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9081243872642516,0.2087333798408508,0.1979645937681198,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.3051178157329559,0.1943687498569488,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8375933170318604,0.163636565208435,0.1554190963506698,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7866488695144653,0.1346293538808822,0.6083502173423767,285.0572509765625,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2225036621094,285.0530700683594,1.0,0.2959212362766266,1.0,1.0,0.0,1.0,-1.59893000125885,1.5989278554916382,2.088032033498166e-06,1.2289059162139893,0.9518871307373048,0.9518871307373048,0.0,36.086387634277344,28.0,34961.7265625,0.0,331.3324890136719,1.0,281.84088134765625,284.2010803222656,295.6473999023437,297.9093322753906,293.1499938964844,293.1499938964844,281.54998779296875,30860.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396492958068848,1.0,0.0,0.0,3.5459907054901123,3.5460128784179688,8.390126140511711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.302734375,0.0,1383.1434326171875,1895.4371337890625,0.0,1936.5928955078125,0.878254234790802,1.0,0.0,3.0,1.0,0.0
18172740,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9001672267913818,0.1964276134967804,0.1770291626453399,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9212656617164612,0.2092066556215286,0.1985533088445663,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9984168410301208,0.3058950901031494,0.1868739575147628,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8477822542190552,0.1640481948852539,0.1559110879898071,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.795264720916748,0.134102389216423,0.6063761711120605,284.8627014160156,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2196044921875,284.8695983886719,1.0,0.2925797700881958,1.0,1.0,0.0,1.0,-1.5899747610092163,1.589972734451294,2.0660381778725423e-06,1.221868634223938,0.8101213574409485,0.8101213574409485,0.0,34.652889251708984,31.0,35320.8515625,0.0,323.0022888183594,1.0,281.5580749511719,284.0179138183594,295.6640014648437,298.0354309082031,293.1499938964844,293.1499938964844,281.8500061035156,40775.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615305185317993,1.0,0.0,0.0,3.422348976135254,3.422371625900269,7.815232265784289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.66064453125,0.0,1327.8421630859375,1895.4371337890625,0.0,2126.010498046875,0.8577938675880432,1.0,0.0,3.0,1.0,0.0
18172800,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9001672267913818,0.1964276134967804,0.1770291626453399,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9212656617164612,0.2092066556215286,0.1985533088445663,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9984168410301208,0.3058950901031494,0.1868739575147628,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8477822542190552,0.1640481948852539,0.1559110879898071,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.795264720916748,0.134102389216423,0.6063761711120605,284.8627014160156,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2196044921875,284.8695983886719,1.0,0.2925797700881958,1.0,1.0,0.0,1.0,-1.5899747610092163,1.589972734451294,2.0660381778725423e-06,1.221868634223938,0.8101213574409485,0.8101213574409485,0.0,34.652889251708984,31.0,35320.8515625,0.0,323.0022888183594,1.0,281.5580749511719,284.0179138183594,295.6640014648437,298.0354309082031,293.1499938964844,293.1499938964844,281.8500061035156,40775.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615305185317993,1.0,0.0,0.0,3.422348976135254,3.422371625900269,7.815232265784289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.66064453125,0.0,1327.8421630859375,1895.4371337890625,0.0,2126.010498046875,0.8577938675880432,1.0,0.0,3.0,1.0,0.0
18172860,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.909828782081604,0.198117196559906,0.1781665831804275,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9312552809715272,0.2103893011808395,0.1993322521448135,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9973506331443788,0.3095453381538391,0.1816699057817459,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8555393218994141,0.1650937348604202,0.1565949469804763,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8013140559196472,0.134184330701828,0.6053452491760254,285.0413513183594,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2310485839844,285.0369567871094,1.0,0.2912653982639313,1.0,1.0,0.0,1.0,-1.5855988264083862,1.5855966806411743,2.055065351669328e-06,1.218182921409607,0.951354444026947,0.951354444026947,0.0,33.75532913208008,34.0,34932.9765625,0.0,318.43560791015625,1.0,281.8413391113281,284.175048828125,295.6798095703125,297.9461975097656,293.1499938964844,293.1499938964844,281.54998779296875,31459.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402309775352478,1.0,0.0,0.0,3.5831186771392822,3.583141326904297,8.566742053517373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.93115234375,0.0,1426.673095703125,1895.4371337890625,0.0,1941.54931640625,0.8869996666908264,1.0,0.0,3.0,1.0,0.0
18172920,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.909828782081604,0.198117196559906,0.1781665831804275,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9312552809715272,0.2103893011808395,0.1993322521448135,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9973506331443788,0.3095453381538391,0.1816699057817459,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8555393218994141,0.1650937348604202,0.1565949469804763,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8013140559196472,0.134184330701828,0.6053452491760254,285.0413513183594,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2310485839844,285.0369567871094,1.0,0.2912653982639313,1.0,1.0,0.0,1.0,-1.5855988264083862,1.5855966806411743,2.055065351669328e-06,1.218182921409607,0.951354444026947,0.951354444026947,0.0,33.75532913208008,34.0,34932.9765625,0.0,318.43560791015625,1.0,281.8413391113281,284.175048828125,295.6798095703125,297.9461975097656,293.1499938964844,293.1499938964844,281.54998779296875,31459.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402309775352478,1.0,0.0,0.0,3.5831186771392822,3.583141326904297,8.566742053517373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.93115234375,0.0,1426.673095703125,1895.4371337890625,0.0,1941.54931640625,0.8869996666908264,1.0,0.0,3.0,1.0,0.0
18172980,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9166715741157532,0.1996875256299972,0.1797011345624923,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9376839995384216,0.2116996049880981,0.2006227672100067,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9967302083969116,0.3133598864078522,0.1791668087244033,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8609039187431335,0.1663642823696136,0.15781070291996,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8052469491958618,0.1346080303192138,0.6071586608886719,284.86376953125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2431640625,284.873046875,1.0,0.2915597558021545,1.0,1.0,0.0,1.0,-1.5896202325820925,1.58961820602417,2.064827413050807e-06,1.221287488937378,0.813560426235199,0.813560426235199,0.0,33.46300506591797,37.0,35427.6953125,0.0,319.6112670898437,1.0,281.557861328125,284.0116882324219,295.6890869140625,298.0628662109375,293.1499938964844,293.1499938964844,281.8500061035156,41045.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761726438999176,1.0,0.0,0.0,3.4393789768218994,3.4394021034240723,7.893204951869848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.8828125,0.0,1346.79443359375,1895.4371337890625,0.0,2127.732666015625,0.8620651960372925,1.0,0.0,3.0,1.0,0.0
18173040,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9166715741157532,0.1996875256299972,0.1797011345624923,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9376839995384216,0.2116996049880981,0.2006227672100067,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9967302083969116,0.3133598864078522,0.1791668087244033,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8609039187431335,0.1663642823696136,0.15781070291996,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8052469491958618,0.1346080303192138,0.6071586608886719,284.86376953125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2431640625,284.873046875,1.0,0.2915597558021545,1.0,1.0,0.0,1.0,-1.5896202325820925,1.58961820602417,2.064827413050807e-06,1.221287488937378,0.813560426235199,0.813560426235199,0.0,33.46300506591797,37.0,35427.6953125,0.0,319.6112670898437,1.0,281.557861328125,284.0116882324219,295.6890869140625,298.0628662109375,293.1499938964844,293.1499938964844,281.8500061035156,41045.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761726438999176,1.0,0.0,0.0,3.4393789768218994,3.4394021034240723,7.893204951869848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.8828125,0.0,1346.79443359375,1895.4371337890625,0.0,2127.732666015625,0.8620651960372925,1.0,0.0,3.0,1.0,0.0
18173100,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9183306097984314,0.2007653713226318,0.1804734170436859,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9390684962272644,0.2125933170318603,0.201309934258461,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9967057108879088,0.3153265118598938,0.1790733635425567,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8622322082519531,0.1672141104936599,0.1584818065166473,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8059512972831726,0.1350207924842834,0.6084593534469604,285.02374267578125,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.250244140625,285.0434875488281,1.0,0.2922171056270599,1.0,1.0,0.0,1.0,-1.5936250686645508,1.5936229228973389,2.07462221624155e-06,1.2244179248809814,0.9149251580238342,0.9149251580238342,0.0,33.52775955200195,37.0,34995.7734375,0.0,321.75225830078125,1.0,281.7966613769531,284.1860656738281,295.6763610839844,297.8873596191406,293.1499938964844,293.1499938964844,281.8500061035156,34387.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318177223205566,1.0,0.0,0.0,3.4822185039520264,3.482240676879883,8.091058134596096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.96728515625,0.0,1342.8818359375,1895.4371337890625,0.0,1870.32421875,0.8697157502174377,1.0,0.0,3.0,1.0,0.0
18173160,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9208266735076904,0.2021205872297287,0.181597888469696,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9411121606826782,0.213730975985527,0.2022921591997146,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9966579079627992,0.3174753785133362,0.178891971707344,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8641253709793091,0.1682764291763305,0.1594032645225525,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.807232677936554,0.1356318444013595,0.6108225584030151,285.05584716796875,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.25946044921875,285.05279541015625,1.0,0.2932139337062835,1.0,1.0,0.0,1.0,-1.5998778343200684,1.599875807762146,2.090011093969224e-06,1.2293378114700315,0.9701126217842102,0.9701126217842102,0.0,33.625022888183594,40.0,35289.89453125,0.0,325.1036376953125,1.0,281.8414001464844,284.17529296875,295.6971435546875,297.9835510253906,293.1499938964844,293.1499938964844,281.54998779296875,31179.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437997460365295,1.0,0.0,0.0,3.6182432174682617,3.618266105651856,8.735520964364696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.01025390625,0.0,1462.3699951171875,1895.4371337890625,0.0,1972.05517578125,0.8948321342468262,1.0,0.0,3.0,1.0,0.0
18173220,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9213584661483764,0.2041109651327133,0.1835994720458984,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9410585165023804,0.2155839204788208,0.2041868418455124,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.997189462184906,0.3207455277442932,0.180990532040596,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8646956086158752,0.1701069772243499,0.1612400114536285,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8068540692329407,0.1366485059261322,0.6157783269882202,284.8721923828125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2696838378906,284.8794860839844,1.0,0.2960532307624817,1.0,1.0,0.0,1.0,-1.6152290105819702,1.6152268648147583,2.1281725821609143e-06,1.2414809465408323,0.8385460376739502,0.8385460376739502,0.0,34.240936279296875,43.0,36082.125,0.0,334.4674987792969,1.0,281.5573425292969,283.9930419921875,295.6982727050781,298.11083984375,293.1499938964844,293.1499938964844,281.8500061035156,39597.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681968212127686,1.0,0.0,0.0,3.5314722061157227,3.5314958095550537,8.321562745550182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.26806640625,0.0,1431.2982177734375,1895.4371337890625,0.0,2184.842529296875,0.8810495138168335,1.0,0.0,3.0,1.0,0.0
18173280,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9213584661483764,0.2041109651327133,0.1835994720458984,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9410585165023804,0.2155839204788208,0.2041868418455124,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.997189462184906,0.3207455277442932,0.180990532040596,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8646956086158752,0.1701069772243499,0.1612400114536285,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8068540692329407,0.1366485059261322,0.6157783269882202,284.8721923828125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2696838378906,284.8794860839844,1.0,0.2960532307624817,1.0,1.0,0.0,1.0,-1.6152290105819702,1.6152268648147583,2.1281725821609143e-06,1.2414809465408323,0.8385460376739502,0.8385460376739502,0.0,34.240936279296875,43.0,36082.125,0.0,334.4674987792969,1.0,281.5573425292969,283.9930419921875,295.6982727050781,298.11083984375,293.1499938964844,293.1499938964844,281.8500061035156,39597.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681968212127686,1.0,0.0,0.0,3.5314722061157227,3.5314958095550537,8.321562745550182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.26806640625,0.0,1431.2982177734375,1895.4371337890625,0.0,2184.842529296875,0.8810495138168335,1.0,0.0,3.0,1.0,0.0
18173340,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9189746975898744,0.2068128734827041,0.1857739388942718,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9380432963371276,0.2179906368255615,0.2062581777572631,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9980769753456116,0.3237190246582031,0.1850468516349792,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8629541397094727,0.1724094450473785,0.1632518619298935,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8042919635772705,0.1380493193864822,0.621431827545166,285.0723571777344,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2805480957031,285.0701904296875,1.0,0.2998371124267578,1.0,1.0,0.0,1.0,-1.6343966722488403,1.6343944072723389,2.17640172195388e-06,1.2566136121749878,1.0,1.0,0.0,35.24760437011719,46.0,36011.27734375,0.0,347.0494689941406,1.0,281.84234619140625,284.1681213378906,295.6976928710937,298.0278625488281,293.1499938964844,293.1499938964844,281.54998779296875,31121.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517645359039307,1.0,0.0,0.0,3.7042198181152335,3.704243421554565,9.155599514087952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.55322265625,0.0,1557.2852783203125,1895.4371337890625,0.0,2040.7364501953125,0.9141895174980164,1.0,0.0,3.0,1.0,0.0
18173400,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9189746975898744,0.2068128734827041,0.1857739388942718,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9380432963371276,0.2179906368255615,0.2062581777572631,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9980769753456116,0.3237190246582031,0.1850468516349792,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8629541397094727,0.1724094450473785,0.1632518619298935,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8042919635772705,0.1380493193864822,0.621431827545166,285.0723571777344,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2805480957031,285.0701904296875,1.0,0.2998371124267578,1.0,1.0,0.0,1.0,-1.6343966722488403,1.6343944072723389,2.17640172195388e-06,1.2566136121749878,1.0,1.0,0.0,35.24760437011719,46.0,36011.27734375,0.0,347.0494689941406,1.0,281.84234619140625,284.1681213378906,295.6976928710937,298.0278625488281,293.1499938964844,293.1499938964844,281.54998779296875,31121.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517645359039307,1.0,0.0,0.0,3.7042198181152335,3.704243421554565,9.155599514087952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.55322265625,0.0,1557.2852783203125,1895.4371337890625,0.0,2040.7364501953125,0.9141895174980164,1.0,0.0,3.0,1.0,0.0
18173460,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9140099883079528,0.2090107500553131,0.1880082041025161,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9324840903282166,0.2201483100652694,0.2084871381521225,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990046620368958,0.3255968987941742,0.1906927973031997,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8592953681945801,0.1745511591434478,0.1654297113418579,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7999354004859924,0.1393362581729889,0.6278415322303772,284.88104248046875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2845153808594,284.8852233886719,1.0,0.3044391274452209,1.0,1.0,0.0,1.0,-1.656843662261963,1.6568413972854614,2.233783789051813e-06,1.2743641138076782,0.877820611000061,0.877820611000061,0.0,36.624473571777344,49.0,37045.921875,0.0,362.6876220703125,1.0,281.5573425292969,283.9657592773437,295.6918334960937,298.1611633300781,293.1499938964844,293.1499938964844,281.8500061035156,37993.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776587009429932,1.0,0.0,0.0,3.671287298202514,3.671311855316162,8.993526989797829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.93896484375,0.0,1571.982421875,1895.4371337890625,0.0,2269.14453125,0.910874843597412,1.0,0.0,3.0,1.0,0.0
18173520,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9140099883079528,0.2090107500553131,0.1880082041025161,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9324840903282166,0.2201483100652694,0.2084871381521225,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990046620368958,0.3255968987941742,0.1906927973031997,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8592953681945801,0.1745511591434478,0.1654297113418579,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7999354004859924,0.1393362581729889,0.6278415322303772,284.88104248046875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2845153808594,284.8852233886719,1.0,0.3044391274452209,1.0,1.0,0.0,1.0,-1.656843662261963,1.6568413972854614,2.233783789051813e-06,1.2743641138076782,0.877820611000061,0.877820611000061,0.0,36.624473571777344,49.0,37045.921875,0.0,362.6876220703125,1.0,281.5573425292969,283.9657592773437,295.6918334960937,298.1611633300781,293.1499938964844,293.1499938964844,281.8500061035156,37993.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776587009429932,1.0,0.0,0.0,3.671287298202514,3.671311855316162,8.993526989797829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.93896484375,0.0,1571.982421875,1895.4371337890625,0.0,2269.14453125,0.910874843597412,1.0,0.0,3.0,1.0,0.0
18173580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9073642492294312,0.2118717581033706,0.190345212817192,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.924923300743103,0.2228032201528549,0.2108188271522522,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9990000128746032,0.3271247446537018,0.1974720358848571,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8541543483734131,0.1771071851253509,0.1677086353302002,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7940758466720581,0.1409350335597992,0.6345330476760864,285.0865478515625,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2896423339844,285.0878295898437,1.0,0.3096439242362976,1.0,1.0,0.0,1.0,-1.6813554763793943,1.681353211402893,2.297437731613172e-06,1.293683648109436,1.0,1.0,0.0,38.32500076293945,52.0,36876.34375,0.0,380.7763977050781,1.0,281.8428649902344,284.1590576171875,295.68359375,298.06884765625,293.1499938964844,293.1499938964844,281.54998779296875,32614.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762033224105835,1.0,0.0,0.0,3.8032689094543457,3.803293704986572,9.651778327679494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.8388671875,0.0,1684.0743408203125,1895.4371337890625,0.0,2130.429931640625,0.9370146989822388,1.0,0.0,3.0,1.0,0.0
18173640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9073642492294312,0.2118717581033706,0.190345212817192,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.924923300743103,0.2228032201528549,0.2108188271522522,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9990000128746032,0.3271247446537018,0.1974720358848571,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8541543483734131,0.1771071851253509,0.1677086353302002,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7940758466720581,0.1409350335597992,0.6345330476760864,285.0865478515625,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2896423339844,285.0878295898437,1.0,0.3096439242362976,1.0,1.0,0.0,1.0,-1.6813554763793943,1.681353211402893,2.297437731613172e-06,1.293683648109436,1.0,1.0,0.0,38.32500076293945,52.0,36876.34375,0.0,380.7763977050781,1.0,281.8428649902344,284.1590576171875,295.68359375,298.06884765625,293.1499938964844,293.1499938964844,281.54998779296875,32614.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762033224105835,1.0,0.0,0.0,3.8032689094543457,3.803293704986572,9.651778327679494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.8388671875,0.0,1684.0743408203125,1895.4371337890625,0.0,2130.429931640625,0.9370146989822388,1.0,0.0,3.0,1.0,0.0
18173700,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.904557466506958,0.2132231444120407,0.1917113959789276,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9215388894081116,0.224125474691391,0.212173506617546,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.3276514112949371,0.2007758617401123,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.851913571357727,0.1783948391675949,0.1690112799406051,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7914801239967346,0.1417532563209533,0.6385409235954285,284.95440673828125,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2915344238281,284.9331970214844,1.0,0.312468022108078,1.0,1.0,0.0,1.0,-1.694965362548828,1.694962978363037,2.33327909882064e-06,1.304424285888672,0.9702281355857848,0.9702281355857848,0.0,39.23003387451172,52.0,37990.671875,0.0,390.9172668457031,1.0,281.5935363769531,283.97540283203125,295.6942749023437,298.2747802734375,293.1499938964844,293.1499938964844,281.54998779296875,33718.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941282391548157,1.0,0.0,0.0,3.842087030410767,3.8421125411987305,9.849806019701646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.8203125,0.0,1739.590087890625,1895.4371337890625,0.0,2417.8671875,0.9462895393371582,1.0,0.0,3.0,1.0,0.0
18173760,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9002022743225098,0.2142753303050995,0.1927851289510727,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9165326356887816,0.2252383828163147,0.2133304327726364,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.3276734054088592,0.2048356384038925,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8484129309654236,0.1795171052217483,0.1701624244451522,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7876339554786682,0.1424306482076645,0.6419758796691895,284.898681640625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2899780273437,284.9009704589844,1.0,0.3153777122497558,1.0,1.0,0.0,1.0,-1.7080246210098269,1.7080222368240356,2.3679965579503914e-06,1.314732551574707,0.9209228157997132,0.9209228157997132,0.0,40.29878234863281,55.0,38095.72265625,0.0,401.3711242675781,1.0,281.5560913085937,283.9479064941406,295.6723327636719,298.20526123046875,293.1499938964844,293.1499938964844,281.25,36836.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884628772735596,1.0,0.0,0.0,3.803889036178589,3.8039145469665527,9.654926316216006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.5029296875,0.0,1717.7322998046875,1895.4371337890625,0.0,2366.445556640625,0.9397878050804138,1.0,0.0,3.0,1.0,0.0
18173820,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8898711204528809,0.2163154184818267,0.1946699619293213,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9052184224128724,0.2273926436901092,0.2154340744018554,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9990000128746032,0.3267242312431335,0.2139303386211395,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8401299118995667,0.1817030310630798,0.1722989827394485,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7785719037055969,0.143706202507019,0.6480857729911804,284.8440246582031,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2850036621094,284.859375,1.0,0.3213823735713959,1.0,1.0,0.0,1.0,-1.733634352684021,1.7336318492889404,2.436958993712324e-06,1.3349162340164185,0.8047370910644531,0.8047370910644531,0.0,42.71564102172852,43.0,38595.8984375,0.0,423.248291015625,1.0,281.2574768066406,283.9088134765625,295.6507263183594,298.21099853515625,293.1499938964844,293.1499938964844,281.54998779296875,44567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937425971031189,1.0,0.0,0.0,3.465165853500366,3.4651896953582764,8.012007697288936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.4384765625,0.0,1397.9443359375,1895.4371337890625,0.0,2414.35888671875,0.8722959160804749,1.0,0.0,3.0,1.0,0.0
