time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173880,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8898711204528809,0.2163154184818267,0.1946699619293213,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9052184224128724,0.2273926436901092,0.2154340744018554,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9990000128746032,0.3267242312431335,0.2139303386211395,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8401299118995667,0.1817030310630798,0.1722989827394485,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7785719037055969,0.143706202507019,0.6480857729911804,284.8440246582031,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2850036621094,284.859375,1.0,0.3213823735713959,1.0,1.0,0.0,1.0,-1.733634352684021,1.7336318492889404,2.436958993712324e-06,1.3349162340164185,0.8047370910644531,0.8047370910644531,0.0,42.71564102172852,43.0,38595.8984375,0.0,423.248291015625,1.0,281.2574768066406,283.9088134765625,295.6507263183594,298.21099853515625,293.1499938964844,293.1499938964844,281.54998779296875,44567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937425971031189,1.0,0.0,0.0,3.465165853500366,3.4651896953582764,8.012007697288936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.4384765625,0.0,1397.9443359375,1895.4371337890625,0.0,2414.35888671875,0.8722959160804749,1.0,0.0,3.0,1.0,0.0
18173940,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9010129570961,0.2195270508527755,0.1972327232360839,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.917086899280548,0.2304310351610183,0.2180248498916626,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.3278270065784454,0.2090347111225128,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8502610921859741,0.1846140325069427,0.1748114377260208,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7877993583679199,0.1455767154693603,0.655469536781311,285.0378112792969,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29425048828125,285.0346069335937,1.0,0.3217301368713379,1.0,1.0,0.0,1.0,-1.745837926864624,1.745835542678833,2.4704104362172075e-06,1.3446611166000366,0.9550839066505432,0.9550839066505432,0.0,41.97350692749024,31.0,38408.45703125,0.0,428.2530212402344,1.0,281.5416564941406,284.0669250488281,295.6405334472656,298.1232604980469,293.1499938964844,293.1499938964844,281.25,32240.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795436978340149,1.0,0.0,0.0,3.639353036880493,3.639376163482666,8.837748737278162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.52734375,0.0,1493.3082275390625,1895.4371337890625,0.0,2286.04443359375,0.9002139568328857,1.0,0.0,3.0,1.0,0.0
18174000,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9010129570961,0.2195270508527755,0.1972327232360839,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.917086899280548,0.2304310351610183,0.2180248498916626,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.3278270065784454,0.2090347111225128,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8502610921859741,0.1846140325069427,0.1748114377260208,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7877993583679199,0.1455767154693603,0.655469536781311,285.0378112792969,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29425048828125,285.0346069335937,1.0,0.3217301368713379,1.0,1.0,0.0,1.0,-1.745837926864624,1.745835542678833,2.4704104362172075e-06,1.3446611166000366,0.9550839066505432,0.9550839066505432,0.0,41.97350692749024,31.0,38408.45703125,0.0,428.2530212402344,1.0,281.5416564941406,284.0669250488281,295.6405334472656,298.1232604980469,293.1499938964844,293.1499938964844,281.25,32240.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795436978340149,1.0,0.0,0.0,3.639353036880493,3.639376163482666,8.837748737278162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.52734375,0.0,1493.3082275390625,1895.4371337890625,0.0,2286.04443359375,0.9002139568328857,1.0,0.0,3.0,1.0,0.0
18174060,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9326207041740416,0.222071498632431,0.1996328681707382,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.949856698513031,0.2331132143735885,0.2205945402383804,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9990000128746032,0.332949697971344,0.1923825740814209,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8771548867225647,0.1872698664665222,0.1773223280906677,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8126251697540283,0.1473318487405777,0.6631421446800232,284.86688232421875,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30694580078125,284.8744201660156,1.0,0.3178705275058746,1.0,1.0,0.0,1.0,-1.744049072265625,1.7440465688705444,2.4656408186274348e-06,1.34335196018219,0.8203967213630676,0.8203967213630676,0.0,38.78337860107422,34.0,38711.65234375,0.0,417.7181396484375,1.0,281.2575378417969,283.9066467285156,295.6194763183594,298.2019958496094,293.1499938964844,293.1499938964844,281.54998779296875,41185.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986161112785339,1.0,0.0,0.0,3.483704328536988,3.48372769355774,8.097964609987685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.2255859375,0.0,1392.9385986328125,1895.4371337890625,0.0,2458.77880859375,0.8720798492431641,1.0,0.0,3.0,1.0,0.0
18174120,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9326207041740416,0.222071498632431,0.1996328681707382,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.949856698513031,0.2331132143735885,0.2205945402383804,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9990000128746032,0.332949697971344,0.1923825740814209,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8771548867225647,0.1872698664665222,0.1773223280906677,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8126251697540283,0.1473318487405777,0.6631421446800232,284.86688232421875,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30694580078125,284.8744201660156,1.0,0.3178705275058746,1.0,1.0,0.0,1.0,-1.744049072265625,1.7440465688705444,2.4656408186274348e-06,1.34335196018219,0.8203967213630676,0.8203967213630676,0.0,38.78337860107422,34.0,38711.65234375,0.0,417.7181396484375,1.0,281.2575378417969,283.9066467285156,295.6194763183594,298.2019958496094,293.1499938964844,293.1499938964844,281.54998779296875,41185.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986161112785339,1.0,0.0,0.0,3.483704328536988,3.48372769355774,8.097964609987685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.2255859375,0.0,1392.9385986328125,1895.4371337890625,0.0,2458.77880859375,0.8720798492431641,1.0,0.0,3.0,1.0,0.0
18174180,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9590048789978028,0.225348025560379,0.202224999666214,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9743374586105348,0.2363455295562744,0.2233441472053527,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9966668486595154,0.3423150479793548,0.1789203137159347,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.900536835193634,0.1903903484344482,0.1800034642219543,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8319652080535889,0.1495613753795623,0.6718950271606445,285.03936767578125,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3373107910156,285.0355529785156,1.0,0.3165850341320038,1.0,1.0,0.0,1.0,-1.748013973236084,1.7480114698410034,2.476301915521617e-06,1.3463183641433716,0.9601274132728576,0.9601274132728576,0.0,36.74309921264648,54.0,38282.2421875,0.0,413.981689453125,1.0,281.5419006347656,284.05963134765625,295.600830078125,298.0781555175781,293.1499938964844,293.1499938964844,281.25,31911.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802339196205139,1.0,0.0,0.0,3.638839721679688,3.638862848281861,8.835256153361115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.5419921875,0.0,1490.2938232421875,1895.4371337890625,0.0,2292.240478515625,0.89980149269104,1.0,0.0,3.0,1.0,0.0
18174240,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9590048789978028,0.225348025560379,0.202224999666214,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9743374586105348,0.2363455295562744,0.2233441472053527,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9966668486595154,0.3423150479793548,0.1789203137159347,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.900536835193634,0.1903903484344482,0.1800034642219543,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8319652080535889,0.1495613753795623,0.6718950271606445,285.03936767578125,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3373107910156,285.0355529785156,1.0,0.3165850341320038,1.0,1.0,0.0,1.0,-1.748013973236084,1.7480114698410034,2.476301915521617e-06,1.3463183641433716,0.9601274132728576,0.9601274132728576,0.0,36.74309921264648,54.0,38282.2421875,0.0,413.981689453125,1.0,281.5419006347656,284.05963134765625,295.600830078125,298.0781555175781,293.1499938964844,293.1499938964844,281.25,31911.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802339196205139,1.0,0.0,0.0,3.638839721679688,3.638862848281861,8.835256153361115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.5419921875,0.0,1490.2938232421875,1895.4371337890625,0.0,2292.240478515625,0.89980149269104,1.0,0.0,3.0,1.0,0.0
18174300,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9594855904579164,0.226826399564743,0.2037116736173629,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9746803045272828,0.237899824976921,0.2249174118041992,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.997003436088562,0.3467660546302795,0.1802278608083725,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9013211727142334,0.191915363073349,0.1815271973609924,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8325007557868958,0.1507043093442917,0.6772669553756714,284.8936767578125,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.3525695800781,284.876708984375,1.0,0.3194304704666137,1.0,1.0,0.0,1.0,-1.7615233659744265,1.7615208625793457,2.5132760583801428e-06,1.3567675352096558,0.8724989891052246,0.8724989891052246,0.0,37.22906875610352,54.0,39211.9296875,0.0,423.4114685058594,1.0,281.2973937988281,283.88055419921875,295.6057434082031,298.2660217285156,293.1499938964844,293.1499938964844,281.25,35547.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095922470092773,1.0,0.0,0.0,3.64739203453064,3.64741587638855,8.876835977389419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.201171875,0.0,1526.8843994140625,1895.4371337890625,0.0,2559.43896484375,0.9021589756011964,1.0,0.0,3.0,1.0,0.0
18174360,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9492826461791992,0.2280846983194351,0.20493845641613,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9654086232185364,0.2392996996641159,0.2263263761997223,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.99861478805542,0.3495379090309143,0.1880318820476532,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8927014470100403,0.1933160424232483,0.1829306036233902,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.825222373008728,0.1517474055290222,0.6823062896728516,284.8876342773437,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3597412109375,284.8968811035156,1.0,0.3241607546806335,1.0,1.0,0.0,1.0,-1.7817862033843994,1.7817836999893188,2.5696090233395807e-06,1.3726333379745483,0.8435255289077759,0.8435255289077759,0.0,38.88831329345703,74.0,39239.984375,0.0,440.6237182617188,1.0,281.2576599121094,283.9091491699219,295.57928466796875,298.178466796875,293.1499938964844,293.1499938964844,281.54998779296875,39575.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020985722541809,1.0,0.0,0.0,3.527888298034668,3.527911901473999,8.30468081858271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.1103515625,0.0,1427.3670654296875,1895.4371337890625,0.0,2490.627197265625,0.8808518052101135,1.0,0.0,3.0,1.0,0.0
18174420,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.9110528230667114,0.2316429167985916,0.2080248296260833,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.927740752696991,0.2428712844848632,0.2296548783779144,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9990000128746032,0.3508329689502716,0.213723674416542,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8616592884063721,0.1967508494853973,0.1861731559038162,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7972650527954102,0.1542725712060928,0.69390869140625,285.1001892089844,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3601379394531,285.101318359375,1.0,0.3384358286857605,1.0,1.0,0.0,1.0,-1.838151216506958,1.8381484746932983,2.7302983198751463e-06,1.416790008544922,1.0,1.0,0.0,45.03213882446289,94.0,39680.953125,0.0,495.2170715332031,1.0,281.54229736328125,284.0894775390625,295.55987548828125,298.1056823730469,293.1499938964844,293.1499938964844,281.25,31222.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919020056724548,1.0,0.0,0.0,3.722791433334351,3.7228152751922607,9.247635261999676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.263671875,0.0,1579.212158203125,1895.4371337890625,0.0,2397.630126953125,0.917990505695343,1.0,0.0,3.0,1.0,0.0
18174480,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.9110528230667114,0.2316429167985916,0.2080248296260833,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.927740752696991,0.2428712844848632,0.2296548783779144,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9990000128746032,0.3508329689502716,0.213723674416542,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8616592884063721,0.1967508494853973,0.1861731559038162,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7972650527954102,0.1542725712060928,0.69390869140625,285.1001892089844,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3601379394531,285.101318359375,1.0,0.3384358286857605,1.0,1.0,0.0,1.0,-1.838151216506958,1.8381484746932983,2.7302983198751463e-06,1.416790008544922,1.0,1.0,0.0,45.03213882446289,94.0,39680.953125,0.0,495.2170715332031,1.0,281.54229736328125,284.0894775390625,295.55987548828125,298.1056823730469,293.1499938964844,293.1499938964844,281.25,31222.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919020056724548,1.0,0.0,0.0,3.722791433334351,3.7228152751922607,9.247635261999676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.263671875,0.0,1579.212158203125,1895.4371337890625,0.0,2397.630126953125,0.917990505695343,1.0,0.0,3.0,1.0,0.0
18174540,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.863472044467926,0.2345752418041229,0.2112680673599243,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8772972822189331,0.2461014240980148,0.2332538217306137,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9893386960029602,0.3452294468879699,0.2431558519601822,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8207823038101196,0.1999178230762481,0.1896824389696121,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7567920684814453,0.1564649492502212,0.7062159776687622,284.939208984375,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3384094238281,284.9415588378906,1.0,0.3574301302433014,1.0,1.0,0.0,1.0,-1.9012649059295648,1.901262044906616,2.917856591011514e-06,1.466779112815857,0.9458768963813782,0.9458768963813782,0.0,55.72992706298828,112.0,41612.51953125,0.0,572.3214721679688,1.0,281.2561950683594,283.8896179199219,295.5374755859375,298.2742004394531,293.1499938964844,293.1499938964844,280.95001220703125,34978.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229036927223206,1.0,0.0,0.0,3.777404308319092,3.7774293422698975,9.520948651697836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.94970703125,0.0,1671.675537109375,1895.4371337890625,0.0,2682.49072265625,0.932931661605835,1.0,0.0,3.0,1.0,0.0
18174600,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.863472044467926,0.2345752418041229,0.2112680673599243,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8772972822189331,0.2461014240980148,0.2332538217306137,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9893386960029602,0.3452294468879699,0.2431558519601822,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8207823038101196,0.1999178230762481,0.1896824389696121,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7567920684814453,0.1564649492502212,0.7062159776687622,284.939208984375,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3384094238281,284.9415588378906,1.0,0.3574301302433014,1.0,1.0,0.0,1.0,-1.9012649059295648,1.901262044906616,2.917856591011514e-06,1.466779112815857,0.9458768963813782,0.9458768963813782,0.0,55.72992706298828,112.0,41612.51953125,0.0,572.3214721679688,1.0,281.2561950683594,283.8896179199219,295.5374755859375,298.2742004394531,293.1499938964844,293.1499938964844,280.95001220703125,34978.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229036927223206,1.0,0.0,0.0,3.777404308319092,3.7774293422698975,9.520948651697836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.94970703125,0.0,1671.675537109375,1895.4371337890625,0.0,2682.49072265625,0.932931661605835,1.0,0.0,3.0,1.0,0.0
18174660,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8093195557594299,0.2368007153272628,0.2139740586280822,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8219424486160278,0.2487658560276031,0.2365124374628067,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.912561535835266,0.3404289186000824,0.2395329177379608,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7676557302474976,0.2025805860757827,0.1929391920566558,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7102501392364502,0.1581730544567108,0.7173693180084229,284.8506774902344,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3265380859375,284.8619384765625,1.0,0.3763456046581268,1.0,1.0,0.0,1.0,-1.9208463430404663,1.9208433628082275,2.97709721053252e-06,1.4819937944412231,0.8224592208862305,0.8224592208862305,0.0,73.2654800415039,100.0,42093.04296875,0.0,643.9486083984375,1.0,280.9574279785156,283.8036499023437,295.504150390625,298.2817687988281,293.1499938964844,293.1499938964844,281.25,42789.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304068446159363,1.0,0.0,0.0,3.524020195007324,3.5240440368652344,8.28647955586348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.51611328125,0.0,1446.521240234375,1895.4371337890625,0.0,2752.233154296875,0.883232057094574,1.0,0.0,3.0,1.0,0.0
18174720,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8093195557594299,0.2368007153272628,0.2139740586280822,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8219424486160278,0.2487658560276031,0.2365124374628067,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.912561535835266,0.3404289186000824,0.2395329177379608,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7676557302474976,0.2025805860757827,0.1929391920566558,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7102501392364502,0.1581730544567108,0.7173693180084229,284.8506774902344,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3265380859375,284.8619384765625,1.0,0.3763456046581268,1.0,1.0,0.0,1.0,-1.9208463430404663,1.9208433628082275,2.97709721053252e-06,1.4819937944412231,0.8224592208862305,0.8224592208862305,0.0,73.2654800415039,100.0,42093.04296875,0.0,643.9486083984375,1.0,280.9574279785156,283.8036499023437,295.504150390625,298.2817687988281,293.1499938964844,293.1499938964844,281.25,42789.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304068446159363,1.0,0.0,0.0,3.524020195007324,3.5240440368652344,8.28647955586348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.51611328125,0.0,1446.521240234375,1895.4371337890625,0.0,2752.233154296875,0.883232057094574,1.0,0.0,3.0,1.0,0.0
18174780,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7948728203773499,0.24021777510643,0.2169797569513321,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.808168888092041,0.2522920668125152,0.239855483174324,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8906470537185669,0.3403583467006683,0.2389523535966873,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7550656199455261,0.2059488147497177,0.196177452802658,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6973623037338257,0.1604564487934112,0.7280417680740356,285.038818359375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3350830078125,285.036865234375,1.0,0.3852769732475281,1.0,1.0,0.0,1.0,-1.944474458694458,1.9444714784622192,3.049609404115472e-06,1.5004384517669678,0.9696693420410156,0.9696693420410156,0.0,80.79639434814453,88.0,41950.59375,0.0,686.95751953125,1.0,281.2423400878906,283.9655456542969,295.484375,298.1783447265625,293.1499938964844,293.1499938964844,280.95001220703125,32269.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166845440864563,1.0,0.0,0.0,3.684789657592773,3.684813261032105,9.059801868716022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.4921875,0.0,1544.03759765625,1895.4371337890625,0.0,2624.8818359375,0.9104226231575012,1.0,0.0,3.0,1.0,0.0
18174840,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7948728203773499,0.24021777510643,0.2169797569513321,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.808168888092041,0.2522920668125152,0.239855483174324,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8906470537185669,0.3403583467006683,0.2389523535966873,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7550656199455261,0.2059488147497177,0.196177452802658,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6973623037338257,0.1604564487934112,0.7280417680740356,285.038818359375,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3350830078125,285.036865234375,1.0,0.3852769732475281,1.0,1.0,0.0,1.0,-1.944474458694458,1.9444714784622192,3.049609404115472e-06,1.5004384517669678,0.9696693420410156,0.9696693420410156,0.0,80.79639434814453,88.0,41950.59375,0.0,686.95751953125,1.0,281.2423400878906,283.9655456542969,295.484375,298.1783447265625,293.1499938964844,293.1499938964844,280.95001220703125,32269.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166845440864563,1.0,0.0,0.0,3.684789657592773,3.684813261032105,9.059801868716022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.4921875,0.0,1544.03759765625,1895.4371337890625,0.0,2624.8818359375,0.9104226231575012,1.0,0.0,3.0,1.0,0.0
18174900,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.795589804649353,0.2417524307966232,0.2185402810573578,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8088759183883667,0.2539839446544647,0.2415804862976074,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.889658510684967,0.3407431542873382,0.2392635345458984,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7560130953788757,0.2075884640216827,0.1978314220905304,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.698091983795166,0.1615926623344421,0.7335114479064941,284.89556884765625,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.33746337890625,284.8809814453125,1.0,0.3874343037605285,1.0,1.0,0.0,1.0,-1.957350254058838,1.9573472738265991,3.0896089810994454e-06,1.5105372667312622,0.883904218673706,0.883904218673706,0.0,81.6277847290039,88.0,42936.8046875,0.0,699.8983764648438,1.0,280.9963684082031,283.7882385253906,295.4861755371094,298.3715515136719,293.1499938964844,293.1499938964844,280.95001220703125,35592.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447059392929077,1.0,0.0,0.0,3.693871974945069,3.693896532058716,9.104518881031254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.3818359375,0.0,1579.4422607421875,1895.4371337890625,0.0,2885.713134765625,0.9127408266067504,1.0,0.0,3.0,1.0,0.0
18174960,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7985053062438965,0.2430528402328491,0.2197409719228744,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8118570446968079,0.2555083632469177,0.2430400401353836,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8914817571640015,0.341058611869812,0.2394522875547409,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7590830326080322,0.2090916931629181,0.1992641985416412,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7009440064430237,0.1626255363225937,0.7381623387336731,284.8869323730469,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.3373107910156,284.8932189941406,1.0,0.3883430063724518,1.0,1.0,0.0,1.0,-1.9680793285369875,1.968076229095459,3.123162287010928e-06,1.5189515352249146,0.8540341854095459,0.8540341854095459,0.0,81.32259368896484,76.0,42806.9609375,0.0,707.4500122070312,1.0,280.957275390625,283.8066711425781,295.4588317871094,298.2792053222656,293.1499938964844,293.1499938964844,281.25,39337.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375502824783325,1.0,0.0,0.0,3.5843374729156494,3.5843615531921387,8.572571346121549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.013671875,0.0,1485.860595703125,1895.4371337890625,0.0,2818.836181640625,0.8930572271347046,1.0,0.0,3.0,1.0,0.0
18175020,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8139510750770569,0.246732085943222,0.2225682288408279,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8266738653182983,0.259345680475235,0.2462381571531295,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.906524419784546,0.3431219160556793,0.2404487580060959,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7743353843688965,0.2127634733915329,0.2023439556360244,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7150731682777405,0.1652544885873794,0.7482371926307678,285.06158447265625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3473815917969,285.0596008300781,1.0,0.3875593841075897,1.0,1.0,0.0,1.0,-1.992304801940918,1.9923015832901,3.199477532689343e-06,1.5378239154815674,1.0,1.0,0.0,77.23849487304688,64.0,42629.26171875,0.0,713.2315673828125,1.0,281.24285888671875,283.9629821777344,295.435546875,298.1706848144531,293.1499938964844,293.1499938964844,280.95001220703125,31740.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241263031959534,1.0,0.0,0.0,3.7487289905548096,3.748753070831299,9.376944376526808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.7080078125,0.0,1613.073486328125,1895.4371337890625,0.0,2693.838134765625,0.9244970679283142,1.0,0.0,3.0,1.0,0.0
18175080,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8139510750770569,0.246732085943222,0.2225682288408279,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8266738653182983,0.259345680475235,0.2462381571531295,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.906524419784546,0.3431219160556793,0.2404487580060959,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7743353843688965,0.2127634733915329,0.2023439556360244,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7150731682777405,0.1652544885873794,0.7482371926307678,285.06158447265625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3473815917969,285.0596008300781,1.0,0.3875593841075897,1.0,1.0,0.0,1.0,-1.992304801940918,1.9923015832901,3.199477532689343e-06,1.5378239154815674,1.0,1.0,0.0,77.23849487304688,64.0,42629.26171875,0.0,713.2315673828125,1.0,281.24285888671875,283.9629821777344,295.435546875,298.1706848144531,293.1499938964844,293.1499938964844,280.95001220703125,31740.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241263031959534,1.0,0.0,0.0,3.7487289905548096,3.748753070831299,9.376944376526808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.7080078125,0.0,1613.073486328125,1895.4371337890625,0.0,2693.838134765625,0.9244970679283142,1.0,0.0,3.0,1.0,0.0
18175140,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8377203345298767,0.2497839927673339,0.2252686619758606,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8511669635772705,0.2628232538700104,0.2493968307971954,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9362213611602784,0.3446736633777618,0.2414961159229278,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7998833656311035,0.2161647975444793,0.2054006308317184,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7362473607063293,0.1677310019731521,0.7584308385848999,284.8876342773437,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3512268066406,284.89141845703125,1.0,0.3843988478183746,1.0,1.0,0.0,1.0,-2.0165159702301025,2.016512632369995,3.276916231698124e-06,1.5567854642868042,0.8856125473976135,0.8856125473976135,0.0,70.36703491210938,52.0,43658.6875,0.0,709.4902954101562,1.0,280.9571533203125,283.7746887207031,295.4107971191406,298.2812194824219,293.1499938964844,293.1499938964844,281.25,38057.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456472158432007,1.0,0.0,0.0,3.699617624282837,3.699642419815064,9.132863283412008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.0771484375,0.0,1604.6785888671875,1895.4371337890625,0.0,2894.519775390625,0.9175385236740112,1.0,0.0,3.0,1.0,0.0
18175200,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8377203345298767,0.2497839927673339,0.2252686619758606,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8511669635772705,0.2628232538700104,0.2493968307971954,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9362213611602784,0.3446736633777618,0.2414961159229278,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7998833656311035,0.2161647975444793,0.2054006308317184,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7362473607063293,0.1677310019731521,0.7584308385848999,284.8876342773437,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3512268066406,284.89141845703125,1.0,0.3843988478183746,1.0,1.0,0.0,1.0,-2.0165159702301025,2.016512632369995,3.276916231698124e-06,1.5567854642868042,0.8856125473976135,0.8856125473976135,0.0,70.36703491210938,52.0,43658.6875,0.0,709.4902954101562,1.0,280.9571533203125,283.7746887207031,295.4107971191406,298.2812194824219,293.1499938964844,293.1499938964844,281.25,38057.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456472158432007,1.0,0.0,0.0,3.699617624282837,3.699642419815064,9.132863283412008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.0771484375,0.0,1604.6785888671875,1895.4371337890625,0.0,2894.519775390625,0.9175385236740112,1.0,0.0,3.0,1.0,0.0
18175260,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8759405612945557,0.2536725103855133,0.2280834913253784,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8911601305007935,0.2668996453285217,0.2526189088821411,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9793278574943542,0.3471559286117553,0.2426814138889312,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8364584445953369,0.220070332288742,0.2085025757551193,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7697013020515442,0.1706246733665466,0.7687861919403076,285.0718078613281,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3617553710937,285.0721435546875,1.0,0.3796650171279907,1.0,1.0,0.0,1.0,-2.041345357894897,2.04134202003479,3.357171181050944e-06,1.5760931968688965,1.0,1.0,0.0,61.49742126464844,40.0,43322.83984375,0.0,699.1521606445312,1.0,281.24334716796875,283.9505920410156,295.3878479003906,298.1657409667969,293.1499938964844,293.1499938964844,280.95001220703125,32932.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831701397895813,1.0,0.0,0.0,3.82411527633667,3.824140310287476,9.757874295246438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.32373046875,0.0,1711.602294921875,1895.4371337890625,0.0,2764.28955078125,0.9420517683029176,1.0,0.0,3.0,1.0,0.0
18175320,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8759405612945557,0.2536725103855133,0.2280834913253784,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8911601305007935,0.2668996453285217,0.2526189088821411,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9793278574943542,0.3471559286117553,0.2426814138889312,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8364584445953369,0.220070332288742,0.2085025757551193,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7697013020515442,0.1706246733665466,0.7687861919403076,285.0718078613281,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3617553710937,285.0721435546875,1.0,0.3796650171279907,1.0,1.0,0.0,1.0,-2.041345357894897,2.04134202003479,3.357171181050944e-06,1.5760931968688965,1.0,1.0,0.0,61.49742126464844,40.0,43322.83984375,0.0,699.1521606445312,1.0,281.24334716796875,283.9505920410156,295.3878479003906,298.1657409667969,293.1499938964844,293.1499938964844,280.95001220703125,32932.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831701397895813,1.0,0.0,0.0,3.82411527633667,3.824140310287476,9.757874295246438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.32373046875,0.0,1711.602294921875,1895.4371337890625,0.0,2764.28955078125,0.9420517683029176,1.0,0.0,3.0,1.0,0.0
18175380,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9235010743141174,0.256936252117157,0.230994239449501,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9419600963592528,0.2706063389778137,0.2560070753097534,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.3505029678344726,0.2290517687797546,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8790599703788757,0.2236828207969665,0.2117714285850525,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8103060126304626,0.1733321845531463,0.7800577878952026,284.88287353515625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3677978515625,284.8833312988281,1.0,0.3732752799987793,1.0,1.0,0.0,1.0,-2.047840118408203,2.047836780548096,3.378762357897358e-06,1.5814179182052612,0.9049108028411864,0.9049108028411864,0.0,53.62018966674805,28.0,44198.59375,0.0,677.7288208007812,1.0,280.9559631347656,283.74139404296875,295.3651123046875,298.2775573730469,293.1499938964844,293.1499938964844,280.6499938964844,37789.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527659773826599,1.0,0.0,0.0,3.7923877239227295,3.792413473129273,9.596629979569116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.60302734375,0.0,1711.3370361328125,1895.4371337890625,0.0,2961.184326171875,0.937784731388092,1.0,0.0,3.0,1.0,0.0
18175440,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9235010743141174,0.256936252117157,0.230994239449501,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9419600963592528,0.2706063389778137,0.2560070753097534,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.3505029678344726,0.2290517687797546,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8790599703788757,0.2236828207969665,0.2117714285850525,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8103060126304626,0.1733321845531463,0.7800577878952026,284.88287353515625,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3677978515625,284.8833312988281,1.0,0.3732752799987793,1.0,1.0,0.0,1.0,-2.047840118408203,2.047836780548096,3.378762357897358e-06,1.5814179182052612,0.9049108028411864,0.9049108028411864,0.0,53.62018966674805,28.0,44198.59375,0.0,677.7288208007812,1.0,280.9559631347656,283.74139404296875,295.3651123046875,298.2775573730469,293.1499938964844,293.1499938964844,280.6499938964844,37789.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527659773826599,1.0,0.0,0.0,3.7923877239227295,3.792413473129273,9.596629979569116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.60302734375,0.0,1711.3370361328125,1895.4371337890625,0.0,2961.184326171875,0.937784731388092,1.0,0.0,3.0,1.0,0.0
18175500,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.9512972831726074,0.2583180069923401,0.2321580946445465,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.968629777431488,0.2722613513469696,0.2574791610240936,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.9990000128746032,0.3548510670661926,0.2130351513624191,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.9032735228538512,0.2253163009881973,0.2132184356451034,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.8307008147239685,0.1745579242706298,0.7850340008735657,284.7710266113281,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.3705444335937,284.7664489746094,1.0,0.3690991699695587,1.0,1.0,0.0,1.0,-2.0416815280914307,2.0416781902313232,3.35882100443996e-06,1.5767155885696411,0.7918693423271179,0.7918693423271179,0.0,49.991661071777344,28.0,44439.89453125,0.0,659.4107055664062,1.0,280.69805908203125,283.6199035644531,295.3598327636719,298.36883544921875,293.1499938964844,293.1499938964844,280.6499938964844,44254.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658372759819031,1.0,0.0,0.0,3.6337344646453857,3.6337597370147705,8.810482086119009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.9169921875,0.0,1576.635498046875,1895.4371337890625,0.0,3083.760009765625,0.9038388133049012,1.0,0.0,3.0,1.0,0.0
18175560,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.979346513748169,0.259812980890274,0.2332643121480941,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.9937030076980592,0.2739796638488769,0.2588942348957062,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9990000128746032,0.3614304363727569,0.1958885490894317,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9341084361076356,0.2269969582557678,0.2146139740943908,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8542565703392029,0.1758174747228622,0.7898456454277039,284.8483581542969,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.3775939941406,284.8578186035156,1.0,0.3643273711204529,1.0,1.0,0.0,1.0,-2.0315752029418945,2.031571865081787,3.326014166304958e-06,1.5688540935516355,0.7933700084686279,0.7933700084686279,0.0,46.35918045043945,48.0,43730.31640625,0.0,638.7974853515625,1.0,280.6583251953125,283.7260437011719,295.3354187011719,298.218017578125,293.1499938964844,293.1499938964844,280.95001220703125,44899.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500290513038635,1.0,0.0,0.0,3.399855375289917,3.39987850189209,7.712837373219372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.52392578125,0.0,1334.293212890625,1895.4371337890625,0.0,2935.542724609375,0.8589388728141785,1.0,0.0,3.0,1.0,0.0
18175620,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9973517060279846,0.2644907534122467,0.2368949949741363,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9980255961418152,0.2793684303760528,0.2501626312732696,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9980255961418152,0.376466691493988,0.184769257903099,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.958366632461548,0.2311885356903076,0.218266099691391,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8738738894462585,0.1790645867586136,0.8030092716217041,285.0018005371094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4350891113281,285.0044250488281,1.0,0.3659044504165649,1.0,1.0,0.0,1.0,-2.046677350997925,2.0466737747192383,3.3747824090824e-06,1.580394268035889,0.903397798538208,0.903397798538208,0.0,44.89106369018555,68.0,43350.88671875,0.0,641.0975952148438,1.0,280.9409484863281,283.8707580566406,295.3228759765625,298.0956420898437,293.1499938964844,293.1499938964844,280.6499938964844,33546.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328330516815186,1.0,0.0,0.0,3.532280445098877,3.5323028564453125,8.325372391482233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.7734375,0.0,1388.3326416015625,1895.4371337890625,0.0,2774.83447265625,0.8769413828849792,1.0,0.0,3.0,1.0,0.0
18175680,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9973517060279846,0.2644907534122467,0.2368949949741363,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9980255961418152,0.2793684303760528,0.2501626312732696,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9980255961418152,0.376466691493988,0.184769257903099,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.958366632461548,0.2311885356903076,0.218266099691391,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8738738894462585,0.1790645867586136,0.8030092716217041,285.0018005371094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4350891113281,285.0044250488281,1.0,0.3659044504165649,1.0,1.0,0.0,1.0,-2.046677350997925,2.0466737747192383,3.3747824090824e-06,1.580394268035889,0.903397798538208,0.903397798538208,0.0,44.89106369018555,68.0,43350.88671875,0.0,641.0975952148438,1.0,280.9409484863281,283.8707580566406,295.3228759765625,298.0956420898437,293.1499938964844,293.1499938964844,280.6499938964844,33546.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328330516815186,1.0,0.0,0.0,3.532280445098877,3.5323028564453125,8.325372391482233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.7734375,0.0,1388.3326416015625,1895.4371337890625,0.0,2774.83447265625,0.8769413828849792,1.0,0.0,3.0,1.0,0.0
