time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175740,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.84541916847229,0.272437572479248,0.244489699602127,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8597550988197327,0.2867639362812042,0.2711746096611023,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.952502429485321,0.3802430629730224,0.2665580213069916,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8098199367523193,0.2370173633098602,0.2245907187461853,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7434716820716858,0.1828235685825348,0.8250809907913208,284.9106750488281,284.95001220703125,296.83447265625,292.30596923828125,296.8334045410156,297.458740234375,284.8778076171875,1.0,0.3673844933509826,1.0,1.0,0.0,1.0,-1.850283980369568,1.8502811193466189,2.7704234071279643e-06,1.4297889471054075,0.8076374530792236,0.8076374530792236,0.0,71.157958984375,71.0,41058.1328125,0.0,695.7939453125,1.0,280.6595764160156,283.7442626953125,295.30157470703125,298.1241149902344,293.1499938964844,293.1499938964844,280.95001220703125,41308.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426945805549622,1.0,0.0,0.0,3.2834084033966064,3.2834300994873047,7.193547730821592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.3935546875,0.0,1198.0125732421875,1895.4371337890625,0.0,2866.901123046875,0.8315710425376892,1.0,0.0,3.0,1.0,0.0
18175800,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.84541916847229,0.272437572479248,0.244489699602127,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8597550988197327,0.2867639362812042,0.2711746096611023,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.952502429485321,0.3802430629730224,0.2665580213069916,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8098199367523193,0.2370173633098602,0.2245907187461853,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7434716820716858,0.1828235685825348,0.8250809907913208,284.9106750488281,284.95001220703125,296.83447265625,292.30596923828125,296.8334045410156,297.458740234375,284.8778076171875,1.0,0.3673844933509826,1.0,1.0,0.0,1.0,-1.850283980369568,1.8502811193466189,2.7704234071279643e-06,1.4297889471054075,0.8076374530792236,0.8076374530792236,0.0,71.157958984375,71.0,41058.1328125,0.0,695.7939453125,1.0,280.6595764160156,283.7442626953125,295.30157470703125,298.1241149902344,293.1499938964844,293.1499938964844,280.95001220703125,41308.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426945805549622,1.0,0.0,0.0,3.2834084033966064,3.2834300994873047,7.193547730821592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.3935546875,0.0,1198.0125732421875,1895.4371337890625,0.0,2866.901123046875,0.8315710425376892,1.0,0.0,3.0,1.0,0.0
18175860,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.996549427509308,0.2771286070346832,0.2480214834213256,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9990000128746032,0.2928236126899719,0.2644540667533874,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.3896046280860901,0.1953248828649521,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9565619230270386,0.2419331520795822,0.2280589491128921,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8720874190330505,0.1873744428157806,0.838408887386322,285.0563049316406,284.95001220703125,296.8711853027344,292.2906188964844,296.8714904785156,297.484130859375,285.0247802734375,1.0,0.3816522657871246,1.0,1.0,0.0,1.0,-2.1296186447143555,2.129615068435669,3.6500271107797744e-06,1.6441044807434082,0.968248724937439,0.968248724937439,0.0,48.87217330932617,91.0,44335.0234375,0.0,728.4600830078125,1.0,280.940185546875,283.8693542480469,295.2890014648437,298.0482482910156,293.1499938964844,293.1499938964844,280.6499938964844,29374.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319559097290039,1.0,0.0,0.0,3.596099615097046,3.596122026443481,8.628925911580154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.244140625,0.0,1425.180419921875,1895.4371337890625,0.0,2766.660888671875,0.8882979154586792,1.0,0.0,3.0,1.0,0.0
18175920,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.996549427509308,0.2771286070346832,0.2480214834213256,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9990000128746032,0.2928236126899719,0.2644540667533874,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.3896046280860901,0.1953248828649521,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9565619230270386,0.2419331520795822,0.2280589491128921,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8720874190330505,0.1873744428157806,0.838408887386322,285.0563049316406,284.95001220703125,296.8711853027344,292.2906188964844,296.8714904785156,297.484130859375,285.0247802734375,1.0,0.3816522657871246,1.0,1.0,0.0,1.0,-2.1296186447143555,2.129615068435669,3.6500271107797744e-06,1.6441044807434082,0.968248724937439,0.968248724937439,0.0,48.87217330932617,91.0,44335.0234375,0.0,728.4600830078125,1.0,280.940185546875,283.8693542480469,295.2890014648437,298.0482482910156,293.1499938964844,293.1499938964844,280.6499938964844,29374.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319559097290039,1.0,0.0,0.0,3.596099615097046,3.596122026443481,8.628925911580154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.244140625,0.0,1425.180419921875,1895.4371337890625,0.0,2766.660888671875,0.8882979154586792,1.0,0.0,3.0,1.0,0.0
18175980,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9639756679534912,0.2785229682922363,0.2504712641239166,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9817638397216796,0.2951243221759796,0.2794385254383087,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.3954392969608307,0.2213958352804184,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9184949398040771,0.2449593096971511,0.2318411320447921,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8427783250808716,0.1899791657924652,0.8543018102645874,284.9443054199219,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4805908203125,284.9477233886719,1.0,0.3988860547542572,1.0,1.0,0.0,1.0,-2.2058916091918945,2.205887794494629,3.915088200301398e-06,1.7036744356155396,0.913672924041748,0.913672924041748,0.0,56.29125595092773,111.0,46789.27734375,0.0,823.9996337890625,1.0,280.6572265625,283.72857666015625,295.28564453125,298.3236389160156,293.1499938964844,293.1499938964844,280.3500061035156,34830.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699859380722046,1.0,0.0,0.0,3.639601945877075,3.6396255493164062,8.838957796797331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.04052734375,0.0,1512.9024658203125,1895.4371337890625,0.0,3122.6787109375,0.9019917249679564,1.0,0.0,3.0,1.0,0.0
18176040,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9639756679534912,0.2785229682922363,0.2504712641239166,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9817638397216796,0.2951243221759796,0.2794385254383087,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.3954392969608307,0.2213958352804184,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9184949398040771,0.2449593096971511,0.2318411320447921,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8427783250808716,0.1899791657924652,0.8543018102645874,284.9443054199219,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4805908203125,284.9477233886719,1.0,0.3988860547542572,1.0,1.0,0.0,1.0,-2.2058916091918945,2.205887794494629,3.915088200301398e-06,1.7036744356155396,0.913672924041748,0.913672924041748,0.0,56.29125595092773,111.0,46789.27734375,0.0,823.9996337890625,1.0,280.6572265625,283.72857666015625,295.28564453125,298.3236389160156,293.1499938964844,293.1499938964844,280.3500061035156,34830.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699859380722046,1.0,0.0,0.0,3.639601945877075,3.6396255493164062,8.838957796797331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.04052734375,0.0,1512.9024658203125,1895.4371337890625,0.0,3122.6787109375,0.9019917249679564,1.0,0.0,3.0,1.0,0.0
18176100,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.934280812740326,0.2797359228134155,0.2516246140003204,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9545828104019164,0.2962614595890045,0.280566930770874,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9990000128746032,0.3941636383533478,0.2421779632568359,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.891753613948822,0.2465305924415588,0.2334988713264465,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8214079737663269,0.1911752074956894,0.8607233166694641,284.8507385253906,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4627380371094,284.84735107421875,1.0,0.4089013934135437,1.0,1.0,0.0,1.0,-2.242988348007202,2.2429842948913574,4.0473519220540766e-06,1.7324992418289185,0.8366913795471191,0.8366913795471191,0.0,62.09477615356445,111.0,48053.38671875,0.0,881.3239135742188,1.0,280.4004821777344,283.6009521484375,295.285400390625,298.4795227050781,293.1499938964844,293.1499938964844,280.3500061035156,38590.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890987634658813,1.0,0.0,0.0,3.592937469482422,3.592961549758911,8.613757245257148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.61572265625,0.0,1489.6883544921875,1895.4371337890625,0.0,3301.7783203125,0.892087996006012,1.0,0.0,3.0,1.0,0.0
18176160,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.90580552816391,0.2812035679817199,0.2529777884483337,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9254661798477172,0.2976992726325989,0.2819572687149048,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.3906555473804474,0.2640558779239654,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8680704236030579,0.2481850385665893,0.2352006435394287,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8003272414207458,0.1923703700304031,0.8669604063034058,284.9123840332031,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4320373535156,284.92022705078125,1.0,0.4196569919586181,1.0,1.0,0.0,1.0,-2.282095432281494,2.2820911407470703,4.189209448668407e-06,1.7628251314163208,0.8523228764533997,0.8523228764533997,0.0,68.68376159667969,131.0,48450.671875,0.0,945.4119262695312,1.0,280.3585510253906,283.6614685058594,295.268310546875,298.4069519042969,293.1499938964844,293.1499938964844,280.6499938964844,38832.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828376531600952,1.0,0.0,0.0,3.5014095306396484,3.5014326572418213,8.180486474884674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.2431640625,0.0,1394.381103515625,1895.4371337890625,0.0,3243.16796875,0.8755913972854614,1.0,0.0,3.0,1.0,0.0
18176220,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8463797569274902,0.2854513823986053,0.2571825385093689,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8617364168167114,0.3017823696136474,0.2862289249897003,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9405815005302428,0.3840663135051727,0.2701397836208343,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8144367337226868,0.2522332668304443,0.2395706474781036,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7483507394790649,0.1952894926071167,0.8828859925270081,285.06207275390625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4136962890625,285.0611572265625,1.0,0.4406276047229767,1.0,1.0,0.0,1.0,-2.322258234024048,2.322253942489624,4.3396084947744384e-06,1.795095682144165,1.0,1.0,0.0,88.65472412109375,134.0,48758.79296875,0.0,1066.4229736328125,1.0,280.64166259765625,283.7855529785156,295.2635803222656,298.3636169433594,293.1499938964844,293.1499938964844,280.3500061035156,31294.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766388893127441,1.0,0.0,0.0,3.709858894348145,3.709882736206055,9.18349712719646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.17236328125,0.0,1565.003173828125,1895.4371337890625,0.0,3185.07421875,0.9155710935592652,1.0,0.0,3.0,1.0,0.0
18176280,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8463797569274902,0.2854513823986053,0.2571825385093689,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8617364168167114,0.3017823696136474,0.2862289249897003,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9405815005302428,0.3840663135051727,0.2701397836208343,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8144367337226868,0.2522332668304443,0.2395706474781036,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7483507394790649,0.1952894926071167,0.8828859925270081,285.06207275390625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4136962890625,285.0611572265625,1.0,0.4406276047229767,1.0,1.0,0.0,1.0,-2.322258234024048,2.322253942489624,4.3396084947744384e-06,1.795095682144165,1.0,1.0,0.0,88.65472412109375,134.0,48758.79296875,0.0,1066.4229736328125,1.0,280.64166259765625,283.7855529785156,295.2635803222656,298.3636169433594,293.1499938964844,293.1499938964844,280.3500061035156,31294.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766388893127441,1.0,0.0,0.0,3.709858894348145,3.709882736206055,9.18349712719646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.17236328125,0.0,1565.003173828125,1895.4371337890625,0.0,3185.07421875,0.9155710935592652,1.0,0.0,3.0,1.0,0.0
18176340,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8203139305114746,0.2888517379760742,0.2610003054141998,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8345295786857605,0.3055149614810943,0.2904428839683532,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8989835381507874,0.3821069300174713,0.2685851156711578,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7879496812820435,0.2558246850967407,0.2436610162258148,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7258194088935852,0.1978412121534347,0.8975294828414917,284.9028015136719,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4085388183594,284.90631103515625,1.0,0.4554751515388489,1.0,1.0,0.0,1.0,-2.35429310798645,2.354288578033448,4.458777311810991e-06,1.819297432899475,0.8946591019630432,0.8946591019630432,0.0,103.242431640625,122.0,50107.64453125,0.0,1159.0225830078125,1.0,280.3568725585937,283.6025085449219,295.2576599121094,298.51080322265625,293.1499938964844,293.1499938964844,280.6499938964844,37147.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896429717540741,1.0,0.0,0.0,3.687112331390381,3.687136888504028,9.071226827472856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.57666015625,0.0,1583.5257568359375,1895.4371337890625,0.0,3370.281494140625,0.914247989654541,1.0,0.0,3.0,1.0,0.0
18176400,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8203139305114746,0.2888517379760742,0.2610003054141998,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8345295786857605,0.3055149614810943,0.2904428839683532,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8989835381507874,0.3821069300174713,0.2685851156711578,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7879496812820435,0.2558246850967407,0.2436610162258148,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7258194088935852,0.1978412121534347,0.8975294828414917,284.9028015136719,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4085388183594,284.90631103515625,1.0,0.4554751515388489,1.0,1.0,0.0,1.0,-2.35429310798645,2.354288578033448,4.458777311810991e-06,1.819297432899475,0.8946591019630432,0.8946591019630432,0.0,103.242431640625,122.0,50107.64453125,0.0,1159.0225830078125,1.0,280.3568725585937,283.6025085449219,295.2576599121094,298.51080322265625,293.1499938964844,293.1499938964844,280.6499938964844,37147.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896429717540741,1.0,0.0,0.0,3.687112331390381,3.687136888504028,9.071226827472856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.57666015625,0.0,1583.5257568359375,1895.4371337890625,0.0,3370.281494140625,0.914247989654541,1.0,0.0,3.0,1.0,0.0
18176460,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8167805075645447,0.2929131686687469,0.2645405232906341,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8309468626976013,0.3096774518489837,0.2943509817123413,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8910999894142151,0.3832422494888305,0.2689980864524841,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7846370935440063,0.2596548199653625,0.247313842177391,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7227678298950195,0.2004998177289962,0.9098288416862488,285.0736389160156,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4102783203125,285.0742492675781,1.0,0.4619866013526916,1.0,1.0,0.0,1.0,-2.382899045944214,2.382894515991211,4.567546511680121e-06,1.841411828994751,1.0,1.0,0.0,107.85137939453124,110.0,49914.33203125,0.0,1210.3056640625,1.0,280.6433410644531,283.7655944824219,295.2563171386719,298.427734375,293.1499938964844,293.1499938964844,280.3500061035156,32872.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885164737701416,1.0,0.0,0.0,3.82033371925354,3.8203587532043457,9.738585049490212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.73974609375,0.0,1706.5699462890625,1895.4371337890625,0.0,3264.961181640625,0.94118070602417,1.0,0.0,3.0,1.0,0.0
18176520,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8167805075645447,0.2929131686687469,0.2645405232906341,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8309468626976013,0.3096774518489837,0.2943509817123413,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8910999894142151,0.3832422494888305,0.2689980864524841,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7846370935440063,0.2596548199653625,0.247313842177391,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7227678298950195,0.2004998177289962,0.9098288416862488,285.0736389160156,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4102783203125,285.0742492675781,1.0,0.4619866013526916,1.0,1.0,0.0,1.0,-2.382899045944214,2.382894515991211,4.567546511680121e-06,1.841411828994751,1.0,1.0,0.0,107.85137939453124,110.0,49914.33203125,0.0,1210.3056640625,1.0,280.6433410644531,283.7655944824219,295.2563171386719,298.427734375,293.1499938964844,293.1499938964844,280.3500061035156,32872.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885164737701416,1.0,0.0,0.0,3.82033371925354,3.8203587532043457,9.738585049490212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.73974609375,0.0,1706.5699462890625,1895.4371337890625,0.0,3264.961181640625,0.94118070602417,1.0,0.0,3.0,1.0,0.0
18176580,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8238234519958496,0.295951098203659,0.2675201892852783,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8381242156028748,0.3130418956279754,0.2977154850959778,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8968859314918518,0.3841065168380737,0.2697154879570007,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7923364639282227,0.2627164125442505,0.2503746151924133,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7287540435791016,0.2024887502193451,0.91939377784729,284.9054870605469,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.404052734375,284.9079895019531,1.0,0.4636143743991852,1.0,1.0,0.0,1.0,-2.406559705734253,2.40655517578125,4.658747457142454e-06,1.859811544418335,0.9265886545181274,0.9265886545181274,0.0,106.36874389648438,98.0,51301.65625,0.0,1231.8533935546875,1.0,280.35577392578125,283.5706481933594,295.2576904296875,298.5839233398437,293.1499938964844,293.1499938964844,280.04998779296875,36821.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043145775794984,1.0,0.0,0.0,3.811838388442993,3.811864137649536,9.69532152339525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.2197265625,0.0,1727.203857421875,1895.4371337890625,0.0,3443.76806640625,0.9418420195579528,1.0,0.0,3.0,1.0,0.0
18176640,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8238234519958496,0.295951098203659,0.2675201892852783,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8381242156028748,0.3130418956279754,0.2977154850959778,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8968859314918518,0.3841065168380737,0.2697154879570007,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7923364639282227,0.2627164125442505,0.2503746151924133,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7287540435791016,0.2024887502193451,0.91939377784729,284.9054870605469,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.404052734375,284.9079895019531,1.0,0.4636143743991852,1.0,1.0,0.0,1.0,-2.406559705734253,2.40655517578125,4.658747457142454e-06,1.859811544418335,0.9265886545181274,0.9265886545181274,0.0,106.36874389648438,98.0,51301.65625,0.0,1231.8533935546875,1.0,280.35577392578125,283.5706481933594,295.2576904296875,298.5839233398437,293.1499938964844,293.1499938964844,280.04998779296875,36821.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043145775794984,1.0,0.0,0.0,3.811838388442993,3.811864137649536,9.69532152339525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.2197265625,0.0,1727.203857421875,1895.4371337890625,0.0,3443.76806640625,0.9418420195579528,1.0,0.0,3.0,1.0,0.0
18176700,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8293889164924622,0.2971959114074707,0.2686137855052948,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.8439677357673645,0.3144648373126983,0.2990339696407318,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.9024826288223268,0.3843472301959991,0.2698541581630707,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.7984241843223572,0.2639947533607483,0.2515570521354675,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.7335167527198792,0.2032454162836074,0.9226606488227844,284.80487060546875,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.39862060546875,284.8030700683594,1.0,0.4630495309829712,1.0,1.0,0.0,1.0,-2.4149718284606934,2.4149672985076904,4.691342383011943e-06,1.8663235902786253,0.830049455165863,0.830049455165863,0.0,104.2877960205078,98.0,52015.87890625,0.0,1233.2032470703125,1.0,280.0966491699219,283.44921875,295.2650451660156,298.71649169921875,293.1499938964844,293.1499938964844,280.04998779296875,41525.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178979992866516,1.0,0.0,0.0,3.7084014415740967,3.708426952362061,9.176281992040458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.58154296875,0.0,1641.1226806640625,1895.4371337890625,0.0,3569.747314453125,0.9194454550743104,1.0,0.0,3.0,1.0,0.0
18176760,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8365159630775452,0.2985364496707916,0.2695974707603454,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8515115976333618,0.3159173130989074,0.3002230823040008,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9102835059165956,0.3847006559371948,0.2699266076087951,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8061069250106812,0.2652800679206848,0.2526073455810547,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.739602267742157,0.2039842903614044,0.9252966046333312,284.8758850097656,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.393798828125,284.8819885253906,1.0,0.4617968797683716,1.0,1.0,0.0,1.0,-2.42209792137146,2.422093152999878,4.718986474472331e-06,1.871808290481568,0.8388829827308655,0.8388829827308655,0.0,101.46377563476562,86.0,51772.29296875,0.0,1229.967041015625,1.0,280.05767822265625,283.5263061523437,295.2562561035156,298.61187744140625,293.1499938964844,293.1499938964844,280.3500061035156,41535.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075487852096558,1.0,0.0,0.0,3.562737464904785,3.5627615451812744,8.469561407764559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.42626953125,0.0,1478.6644287109375,1895.4371337890625,0.0,3473.841796875,0.8912695646286011,1.0,0.0,3.0,1.0,0.0
18176820,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8601935505867004,0.3024591207504272,0.2724896669387817,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.876221776008606,0.3197223544120788,0.3032279312610626,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9386260509490968,0.3866815567016601,0.2708137631416321,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8286621570587158,0.2685986161231994,0.2551944851875305,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7596763372421265,0.2060557454824447,0.9321677684783936,285.0301818847656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3960266113281,285.0287475585937,1.0,0.4581480920314789,1.0,1.0,0.0,1.0,-2.4416050910949707,2.4416003227233887,4.794979304278968e-06,1.8867628574371336,0.9678356647491456,0.9678356647491456,0.0,93.22913360595705,74.0,51610.70703125,0.0,1218.879150390625,1.0,280.3426818847656,283.6693420410156,295.2675170898437,298.5413513183594,293.1499938964844,293.1499938964844,280.04998779296875,32740.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961163759231567,1.0,0.0,0.0,3.710127830505371,3.710151672363281,9.184827831631992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.3251953125,0.0,1576.3057861328125,1895.4371337890625,0.0,3367.35693359375,0.9163727164268494,1.0,0.0,3.0,1.0,0.0
18176880,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8601935505867004,0.3024591207504272,0.2724896669387817,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.876221776008606,0.3197223544120788,0.3032279312610626,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9386260509490968,0.3866815567016601,0.2708137631416321,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8286621570587158,0.2685986161231994,0.2551944851875305,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7596763372421265,0.2060557454824447,0.9321677684783936,285.0301818847656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3960266113281,285.0287475585937,1.0,0.4581480920314789,1.0,1.0,0.0,1.0,-2.4416050910949707,2.4416003227233887,4.794979304278968e-06,1.8867628574371336,0.9678356647491456,0.9678356647491456,0.0,93.22913360595705,74.0,51610.70703125,0.0,1218.879150390625,1.0,280.3426818847656,283.6693420410156,295.2675170898437,298.5413513183594,293.1499938964844,293.1499938964844,280.04998779296875,32740.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961163759231567,1.0,0.0,0.0,3.710127830505371,3.710151672363281,9.184827831631992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.3251953125,0.0,1576.3057861328125,1895.4371337890625,0.0,3367.35693359375,0.9163727164268494,1.0,0.0,3.0,1.0,0.0
18176940,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8936493992805481,0.305444061756134,0.2750647664070129,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9110764861106871,0.3229091763496399,0.306046724319458,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.974392831325531,0.387783795595169,0.2714981734752655,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8589498996734619,0.2713805735111236,0.2576095163822174,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7884502410888672,0.2077231854200363,0.9384834170341492,284.9057006835937,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3905944824219,284.9097900390625,1.0,0.4533852040767669,1.0,1.0,0.0,1.0,-2.4594035148620605,2.4593987464904785,4.865124992647907e-06,1.900545597076416,0.8710219860076904,0.8710219860076904,0.0,83.76788330078125,62.0,52620.83984375,0.0,1200.39208984375,1.0,280.0570373535156,283.5279235839844,295.2757263183594,298.6822509765625,293.1499938964844,293.1499938964844,280.3500061035156,38463.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119762778282166,1.0,0.0,0.0,3.620331764221192,3.62035608291626,8.745608965909923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.87646484375,0.0,1518.69482421875,1895.4371337890625,0.0,3514.935546875,0.9007855653762816,1.0,0.0,3.0,1.0,0.0
18177000,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8936493992805481,0.305444061756134,0.2750647664070129,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9110764861106871,0.3229091763496399,0.306046724319458,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.974392831325531,0.387783795595169,0.2714981734752655,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8589498996734619,0.2713805735111236,0.2576095163822174,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7884502410888672,0.2077231854200363,0.9384834170341492,284.9057006835937,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3905944824219,284.9097900390625,1.0,0.4533852040767669,1.0,1.0,0.0,1.0,-2.4594035148620605,2.4593987464904785,4.865124992647907e-06,1.900545597076416,0.8710219860076904,0.8710219860076904,0.0,83.76788330078125,62.0,52620.83984375,0.0,1200.39208984375,1.0,280.0570373535156,283.5279235839844,295.2757263183594,298.6822509765625,293.1499938964844,293.1499938964844,280.3500061035156,38463.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119762778282166,1.0,0.0,0.0,3.620331764221192,3.62035608291626,8.745608965909923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.87646484375,0.0,1518.69482421875,1895.4371337890625,0.0,3514.935546875,0.9007855653762816,1.0,0.0,3.0,1.0,0.0
18177060,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9382532238960266,0.3092100024223327,0.2778390944004059,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9574351906776428,0.3266111016273498,0.3089784383773803,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9990000128746032,0.3902502059936523,0.2644851505756378,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8978216052055359,0.2745653986930847,0.2600912153720855,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8227459192276001,0.2096763998270034,0.944919228553772,285.044677734375,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.392822265625,285.04107666015625,1.0,0.447385311126709,1.0,1.0,0.0,1.0,-2.4664969444274902,2.466491937637329,4.893793629889842e-06,1.9063342809677124,1.0,1.0,0.0,74.6086654663086,65.0,52333.37890625,0.0,1171.2630615234375,1.0,280.3431701660156,283.658935546875,295.28790283203125,298.6119079589844,293.1499938964844,293.1499938964844,280.04998779296875,32178.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900837540626526,1.0,0.0,0.0,3.777293920516968,3.7773184776306152,9.520392723061376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.91845703125,0.0,1649.8619384765625,1895.4371337890625,0.0,3411.390380859375,0.9311164617538452,1.0,0.0,3.0,1.0,0.0
18177120,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9382532238960266,0.3092100024223327,0.2778390944004059,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9574351906776428,0.3266111016273498,0.3089784383773803,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9990000128746032,0.3902502059936523,0.2644851505756378,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8978216052055359,0.2745653986930847,0.2600912153720855,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8227459192276001,0.2096763998270034,0.944919228553772,285.044677734375,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.392822265625,285.04107666015625,1.0,0.447385311126709,1.0,1.0,0.0,1.0,-2.4664969444274902,2.466491937637329,4.893793629889842e-06,1.9063342809677124,1.0,1.0,0.0,74.6086654663086,65.0,52333.37890625,0.0,1171.2630615234375,1.0,280.3431701660156,283.658935546875,295.28790283203125,298.6119079589844,293.1499938964844,293.1499938964844,280.04998779296875,32178.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900837540626526,1.0,0.0,0.0,3.777293920516968,3.7773184776306152,9.520392723061376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.91845703125,0.0,1649.8619384765625,1895.4371337890625,0.0,3411.390380859375,0.9311164617538452,1.0,0.0,3.0,1.0,0.0
18177180,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9542681574821472,0.3107793927192688,0.2794181704521179,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.972110390663147,0.328301191329956,0.3106660842895508,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3932085037231445,0.2542132437229156,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.912315547466278,0.2760171890258789,0.2615279853343963,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8340359330177307,0.210542544722557,0.9489094018936156,284.87921142578125,284.95001220703125,297.3930358886719,292.2931823730469,297.391845703125,297.3930358886719,284.87213134765625,1.0,0.4457167685031891,1.0,1.0,0.0,1.0,-2.466663360595703,2.466658353805542,4.893850473308703e-06,1.906148076057434,0.8991023898124695,0.8991023898124695,0.0,71.99020385742188,65.0,53295.1796875,0.0,1159.47314453125,1.0,280.0887145996094,283.473876953125,295.30377197265625,298.81280517578125,293.1499938964844,293.1499938964844,280.04998779296875,36241.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214820861816406,1.0,0.0,0.0,3.772651672363281,3.772676944732666,9.497006203673664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.44287109375,0.0,1675.8184814453125,1895.4371337890625,0.0,3602.829833984375,0.9309070706367492,1.0,0.0,3.0,1.0,0.0
18177240,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9628327488899232,0.3118926882743835,0.2804057896137237,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9798375368118286,0.3295584321022033,0.3118421137332916,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.3962026536464691,0.2487182319164276,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9213159084320068,0.2770858108997345,0.2625272572040558,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8404937386512756,0.2111400216817855,0.9515239596366882,284.8857116699219,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.3896179199219,284.8896179199219,1.0,0.4448192715644836,1.0,1.0,0.0,1.0,-2.467000722885132,2.46699595451355,4.8950337259157095e-06,1.9063278436660769,0.8803243041038513,0.8803243041038513,0.0,70.64370727539062,85.0,53122.359375,0.0,1154.20703125,1.0,280.05682373046875,283.4920654296875,295.2992858886719,298.7414855957031,293.1499938964844,293.1499938964844,280.3500061035156,38654.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147722721099854,1.0,0.0,0.0,3.692040205001831,3.6920650005340576,9.095490440813592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.18017578125,0.0,1600.53759765625,1895.4371337890625,0.0,3540.837890625,0.9165158271789552,1.0,0.0,3.0,1.0,0.0
18177300,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.963291883468628,0.3135841786861419,0.2816730737686157,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.98024982213974,0.3312488794326782,0.3132581412792206,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.3998009860515594,0.2494944781064987,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9218333959579468,0.2785112857818603,0.2637281417846679,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8405809998512268,0.2119832634925842,0.954807996749878,285.03570556640625,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3905944824219,285.0438842773437,1.0,0.4469639956951141,1.0,1.0,0.0,1.0,-2.47652268409729,2.476517677307129,4.932261163048679e-06,1.9133720397949217,0.9820662140846252,0.9820662140846252,0.0,71.13139343261719,85.0,52563.44140625,0.0,1167.4041748046875,1.0,280.30322265625,283.6526184082031,295.2959899902344,298.5670471191406,293.1499938964844,293.1499938964844,280.3500061035156,33935.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946119546890259,1.0,0.0,0.0,3.7395968437194815,3.73962140083313,9.331315595773048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.11962890625,0.0,1619.3304443359375,1895.4371337890625,0.0,3353.310302734375,0.9259743690490724,1.0,0.0,3.0,1.0,0.0
18177360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9574307799339294,0.3155423104763031,0.28341805934906,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9748864769935608,0.3331371545791626,0.315043568611145,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.4026224613189697,0.25547856092453,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.915471076965332,0.2800911068916321,0.2652396559715271,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8355681300163269,0.2129419595003128,0.9592551589012146,285.0368347167969,284.95001220703125,297.4707336425781,292.31451416015625,297.4604797363281,297.3948059082031,285.0275573730469,1.0,0.4509024620056152,0.8948700428009033,0.8948700428009033,0.2000000029802322,1.0,-2.4950873851776123,2.172363042831421,0.3227244317531585,1.6063106060028076,1.0,1.0,0.0,73.02185821533203,103.0,51935.33984375,0.0,1196.027587890625,1.0,280.3431701660156,283.6087646484375,295.315185546875,298.6571655273437,293.1499938964844,293.1499938964844,280.04998779296875,32927.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902060568332672,1.0,0.0,0.0,3.821514129638672,3.8215394020080566,9.744604767547571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.6416015625,0.0,1708.4193115234375,1895.4371337890625,0.0,3422.784423828125,0.9415268898010254,1.0,0.0,3.0,1.0,0.0
18177420,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.929896116256714,0.3177440166473388,0.2860315442085266,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9493385553359984,0.3356420695781708,0.3179810643196106,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9990000128746032,0.4015520811080932,0.2786459028720855,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.8906496167182922,0.2821086645126343,0.2676916122436523,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.8150091767311096,0.2139395326375961,0.9660825133323668,284.7988586425781,284.95001220703125,297.5242004394531,292.33135986328125,297.451416015625,297.37811279296875,284.80584716796875,1.0,0.4621934592723846,0.68461012840271,0.68461012840271,0.6000000238418579,1.0,-2.5407357215881348,1.2713249921798706,1.2694107294082642,0.6971756815910339,0.7840929627418518,0.7840929627418518,0.0,80.23204040527344,121.0,47841.87109375,0.0,1279.591064453125,1.0,280.0572509765625,283.34765625,295.316650390625,298.5091552734375,293.1499938964844,293.1499938964844,280.3500061035156,46498.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881944417953491,1.0,0.0,0.0,3.466619968414306,3.466644048690796,8.018732842174359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.2431640625,0.0,1413.1630859375,1895.4371337890625,0.0,3293.318115234375,0.8729070425033569,1.0,0.0,3.0,1.0,0.0
18177480,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.929896116256714,0.3177440166473388,0.2860315442085266,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9493385553359984,0.3356420695781708,0.3179810643196106,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9990000128746032,0.4015520811080932,0.2786459028720855,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.8906496167182922,0.2821086645126343,0.2676916122436523,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.8150091767311096,0.2139395326375961,0.9660825133323668,284.7988586425781,284.95001220703125,297.5242004394531,292.33135986328125,297.451416015625,297.37811279296875,284.80584716796875,1.0,0.4621934592723846,0.68461012840271,0.68461012840271,0.6000000238418579,1.0,-2.5407357215881348,1.2713249921798706,1.2694107294082642,0.6971756815910339,0.7840929627418518,0.7840929627418518,0.0,80.23204040527344,121.0,47841.87109375,0.0,1279.591064453125,1.0,280.0572509765625,283.34765625,295.316650390625,298.5091552734375,293.1499938964844,293.1499938964844,280.3500061035156,46498.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881944417953491,1.0,0.0,0.0,3.466619968414306,3.466644048690796,8.018732842174359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.2431640625,0.0,1413.1630859375,1895.4371337890625,0.0,3293.318115234375,0.8729070425033569,1.0,0.0,3.0,1.0,0.0
18177540,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8838867545127869,0.3209649324417114,0.2891090512275696,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9002932906150818,0.3387522399425506,0.3212149143218994,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.957457423210144,0.3984712660312652,0.2796144783496856,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8496156930923462,0.2845513522624969,0.2703486084938049,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7763693332672119,0.2151553034782409,0.9735020995140076,284.9336242675781,284.95001220703125,297.57794189453125,292.3498229980469,297.4443359375,297.3719482421875,284.9332580566406,1.0,0.4753188192844391,0.4743502140045166,0.4743502140045166,1.0,1.0,-2.5619325637817383,0.8958849906921387,1.6660476922988892,0.3171151876449585,0.8440501689910889,0.8440501689910889,0.0,94.25823211669922,139.0,45302.11328125,0.0,1367.5845947265625,1.0,280.3403625488281,283.47271728515625,295.3398132324219,298.2628173828125,293.1499938964844,293.1499938964844,280.6499938964844,37340.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508993983268738,1.0,0.0,0.0,3.4558238983154297,3.4558465480804443,7.968866384544526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.5390625,0.0,1337.1739501953125,1895.4371337890625,0.0,2943.695556640625,0.8629013895988464,1.0,0.0,3.0,1.0,0.0
