time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177600,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8838867545127869,0.3209649324417114,0.2891090512275696,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9002932906150818,0.3387522399425506,0.3212149143218994,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.957457423210144,0.3984712660312652,0.2796144783496856,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8496156930923462,0.2845513522624969,0.2703486084938049,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7763693332672119,0.2151553034782409,0.9735020995140076,284.9336242675781,284.95001220703125,297.57794189453125,292.3498229980469,297.4443359375,297.3719482421875,284.9332580566406,1.0,0.4753188192844391,0.4743502140045166,0.4743502140045166,1.0,1.0,-2.5619325637817383,0.8958849906921387,1.6660476922988892,0.3171151876449585,0.8440501689910889,0.8440501689910889,0.0,94.25823211669922,139.0,45302.11328125,0.0,1367.5845947265625,1.0,280.3403625488281,283.47271728515625,295.3398132324219,298.2628173828125,293.1499938964844,293.1499938964844,280.6499938964844,37340.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508993983268738,1.0,0.0,0.0,3.4558238983154297,3.4558465480804443,7.968866384544526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.5390625,0.0,1337.1739501953125,1895.4371337890625,0.0,2943.695556640625,0.8629013895988464,1.0,0.0,3.0,1.0,0.0
18177660,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8509208559989929,0.3246765732765198,0.2928905189037323,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8657066226005554,0.3423117101192474,0.3250530064105987,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9125422239303588,0.3986798822879791,0.279751718044281,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8193788528442383,0.2873557507991791,0.2734968960285187,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.746841311454773,0.2166329324245453,0.9825960397720336,285.0623474121094,284.95001220703125,297.6319885253906,292.3697814941406,297.4672241210937,297.3726806640625,285.06134033203125,1.0,0.4894911646842956,0.5062840580940247,0.5062840580940247,1.0,1.0,-2.58563494682312,0.946791410446167,1.6388435363769531,0.3629536926746368,0.9807500243186952,0.9807500243186952,0.0,109.9552993774414,157.0,45180.03515625,0.0,1467.404296875,1.0,280.6405334472656,283.6080017089844,295.37158203125,298.2401123046875,293.1499938964844,293.1499938964844,280.3500061035156,31069.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841113805770874,1.0,0.0,0.0,3.6409409046173096,3.6409637928009033,8.845462389217573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.830078125,0.0,1486.3150634765625,1895.4371337890625,0.0,2852.123046875,0.8998971581459045,1.0,0.0,3.0,1.0,0.0
18177720,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8509208559989929,0.3246765732765198,0.2928905189037323,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8657066226005554,0.3423117101192474,0.3250530064105987,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9125422239303588,0.3986798822879791,0.279751718044281,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8193788528442383,0.2873557507991791,0.2734968960285187,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.746841311454773,0.2166329324245453,0.9825960397720336,285.0623474121094,284.95001220703125,297.6319885253906,292.3697814941406,297.4672241210937,297.3726806640625,285.06134033203125,1.0,0.4894911646842956,0.5062840580940247,0.5062840580940247,1.0,1.0,-2.58563494682312,0.946791410446167,1.6388435363769531,0.3629536926746368,0.9807500243186952,0.9807500243186952,0.0,109.9552993774414,157.0,45180.03515625,0.0,1467.404296875,1.0,280.6405334472656,283.6080017089844,295.37158203125,298.2401123046875,293.1499938964844,293.1499938964844,280.3500061035156,31069.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841113805770874,1.0,0.0,0.0,3.6409409046173096,3.6409637928009033,8.845462389217573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.830078125,0.0,1486.3150634765625,1895.4371337890625,0.0,2852.123046875,0.8998971581459045,1.0,0.0,3.0,1.0,0.0
18177780,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.836451530456543,0.3261542022228241,0.2948140799999237,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8504202365875244,0.343890368938446,0.3270830810070038,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8937762975692749,0.3987974822521209,0.280206561088562,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8049672842025757,0.2885724902153015,0.2751600444316864,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7339671850204468,0.2172079235315323,0.9874321222305298,284.9128112792969,284.95001220703125,297.6612243652344,292.3810729980469,297.47900390625,297.3694763183594,284.9061889648437,1.0,0.4974006116390228,0.5234795808792114,0.5234795808792114,1.0,1.0,-2.598746061325073,0.9796015620231628,1.6191445589065552,0.3927871882915497,0.8967903852462769,0.8967903852462769,0.0,118.94371032714844,157.0,46542.546875,0.0,1524.61767578125,1.0,280.390625,283.4325866699219,295.3959655761719,298.4739685058594,293.1499938964844,293.1499938964844,280.3500061035156,34684.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688332438468933,1.0,0.0,0.0,3.66935658454895,3.669380426406861,8.984069950201956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.96826171875,0.0,1544.9180908203125,1895.4371337890625,0.0,3111.865478515625,0.9068762063980104,1.0,0.0,3.0,1.0,0.0
18177840,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8245130181312561,0.3271329402923584,0.2960591614246368,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8380662202835083,0.3450077474117279,0.3285184800624847,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8787196278572083,0.3987274765968323,0.2804092764854431,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7923169732093811,0.2893995344638824,0.2763205766677856,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7233425378799438,0.2175143212080001,0.9905893206596376,284.9109802246094,284.95001220703125,297.6863708496094,292.3910522460937,297.4877624511719,297.3639221191406,284.9137878417969,1.0,0.504127025604248,0.5382179021835327,0.5382179021835327,1.0,1.0,-2.6074013710021973,1.004975438117981,1.6024258136749268,0.4161764979362488,0.8818628787994385,0.8818628787994385,0.0,127.18291473388672,145.0,46679.16796875,0.0,1572.92236328125,1.0,280.3569641113281,283.4374694824219,295.39373779296875,298.4310913085937,293.1499938964844,293.1499938964844,280.6499938964844,37070.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641963601112366,1.0,0.0,0.0,3.6190688610076895,3.61909294128418,8.739508530197782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.873046875,0.0,1506.9696044921875,1895.4371337890625,0.0,3068.36669921875,0.8990134000778198,1.0,0.0,3.0,1.0,0.0
18177900,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8193536400794983,0.3286176323890686,0.2973134815692901,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8328253626823425,0.3464938104152679,0.3299198746681213,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8717266321182251,0.3991115987300873,0.2806077003479004,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7867899537086487,0.2905160784721374,0.2774054110050201,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7184000611305237,0.21800097823143,0.993094265460968,285.0474548339844,284.95001220703125,297.71368408203125,292.40216064453125,297.50018310546875,297.362060546875,285.0542297363281,1.0,0.5074997544288635,0.5541848540306091,0.5541848540306091,1.0,1.0,-2.615145206451416,1.0300145149230957,1.5851305723190308,0.4393966794013977,0.980979323387146,0.980979323387146,0.0,131.57766723632812,145.0,46172.6484375,0.0,1603.1258544921875,1.0,280.6017150878906,283.5870361328125,295.3915405273437,298.2719116210937,293.1499938964844,293.1499938964844,280.6499938964844,32922.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424956798553467,1.0,0.0,0.0,3.683937549591065,3.683961391448975,9.05561250874598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.73974609375,0.0,1548.012451171875,1895.4371337890625,0.0,2865.041259765625,0.9125360250473022,1.0,0.0,3.0,1.0,0.0
18177960,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8189911246299744,0.3303648233413696,0.2988509237766266,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.832359254360199,0.3481878936290741,0.3314966857433319,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8702642321586609,0.3997987806797027,0.2810492515563965,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7861940860748291,0.2918106615543365,0.2786159813404083,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7175477147102356,0.2186375260353088,0.995927393436432,285.0567321777344,284.95001220703125,297.7410888671875,292.4135437011719,297.5118408203125,297.3633117675781,285.0555725097656,1.0,0.5094633102416992,0.5525650382041931,0.5525650382041931,1.0,1.0,-2.624274969100952,1.033406138420105,1.5908688306808472,0.4406578838825226,1.0,1.0,0.0,133.0363311767578,133.0,46465.30859375,0.0,1622.4107666015625,1.0,280.6429748535156,283.5844116210937,295.41552734375,298.373779296875,293.1499938964844,293.1499938964844,280.3500061035156,32120.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851579487323761,1.0,0.0,0.0,3.777264833450317,3.777289390563965,9.520245498606528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.90087890625,0.0,1649.3804931640625,1895.4371337890625,0.0,2950.066650390625,0.9309951663017272,1.0,0.0,3.0,1.0,0.0
18178020,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8236203789710999,0.3326720297336578,0.3011597394943237,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8370689749717712,0.350743681192398,0.3340727388858795,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8737077116966248,0.4001220166683197,0.2814419865608215,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.790830671787262,0.2936851382255554,0.2805222868919372,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7207577228546143,0.2193715721368789,0.9996615648269652,284.890869140625,284.95001220703125,297.79620361328125,292.43707275390625,297.5278625488281,297.3549499511719,284.8927307128906,1.0,0.5099388957023621,0.5493254065513611,0.5493254065513611,1.0,1.0,-2.6374032497406006,1.0349078178405762,1.602495551109314,0.4391923546791076,0.8982099294662476,0.8982099294662476,0.0,131.6852264404297,121.0,47604.38671875,0.0,1634.856689453125,1.0,280.3570251464844,283.3998718261719,295.43817138671875,298.538330078125,293.1499938964844,293.1499938964844,280.04998779296875,37628.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703369498252869,1.0,0.0,0.0,3.737187385559082,3.737212657928467,9.319294917986554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.68798828125,0.0,1644.82373046875,1895.4371337890625,0.0,3125.9716796875,0.9257104992866516,1.0,0.0,3.0,1.0,0.0
18178080,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8236203789710999,0.3326720297336578,0.3011597394943237,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8370689749717712,0.350743681192398,0.3340727388858795,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8737077116966248,0.4001220166683197,0.2814419865608215,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.790830671787262,0.2936851382255554,0.2805222868919372,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7207577228546143,0.2193715721368789,0.9996615648269652,284.890869140625,284.95001220703125,297.79620361328125,292.43707275390625,297.5278625488281,297.3549499511719,284.8927307128906,1.0,0.5099388957023621,0.5493254065513611,0.5493254065513611,1.0,1.0,-2.6374032497406006,1.0349078178405762,1.602495551109314,0.4391923546791076,0.8982099294662476,0.8982099294662476,0.0,131.6852264404297,121.0,47604.38671875,0.0,1634.856689453125,1.0,280.3570251464844,283.3998718261719,295.43817138671875,298.538330078125,293.1499938964844,293.1499938964844,280.04998779296875,37628.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703369498252869,1.0,0.0,0.0,3.737187385559082,3.737212657928467,9.319294917986554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.68798828125,0.0,1644.82373046875,1895.4371337890625,0.0,3125.9716796875,0.9257104992866516,1.0,0.0,3.0,1.0,0.0
18178140,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8334494829177856,0.3348109722137451,0.3027712702751159,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8473555445671082,0.353081077337265,0.3360038101673126,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8833665251731873,0.400263637304306,0.2813148498535156,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8010594248771667,0.2953337728977203,0.2818239331245422,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7284137010574341,0.2198867797851562,1.0008589029312134,284.8746032714844,284.95001220703125,297.8517150878906,292.46148681640625,297.54315185546875,297.345458984375,284.87811279296875,1.0,0.507147490978241,0.5460858345031738,0.5460858345031738,1.0,1.0,-2.644510507583618,1.0336769819259644,1.6108336448669434,0.4362257421016693,0.8143067955970764,0.8143067955970764,0.0,126.44094848632812,109.0,47796.90234375,0.0,1621.3026123046875,1.0,280.0588073730469,283.3690490722656,295.4564514160156,298.569091796875,293.1499938964844,293.1499938964844,280.3500061035156,42027.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712359070777893,1.0,0.0,0.0,3.44797945022583,3.448002815246582,7.932729886306333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.3896484375,0.0,1362.410400390625,1895.4371337890625,0.0,3134.403564453125,0.8665454387664795,1.0,0.0,3.0,1.0,0.0
18178200,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8334494829177856,0.3348109722137451,0.3027712702751159,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8473555445671082,0.353081077337265,0.3360038101673126,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8833665251731873,0.400263637304306,0.2813148498535156,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8010594248771667,0.2953337728977203,0.2818239331245422,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7284137010574341,0.2198867797851562,1.0008589029312134,284.8746032714844,284.95001220703125,297.8517150878906,292.46148681640625,297.54315185546875,297.345458984375,284.87811279296875,1.0,0.507147490978241,0.5460858345031738,0.5460858345031738,1.0,1.0,-2.644510507583618,1.0336769819259644,1.6108336448669434,0.4362257421016693,0.8143067955970764,0.8143067955970764,0.0,126.44094848632812,109.0,47796.90234375,0.0,1621.3026123046875,1.0,280.0588073730469,283.3690490722656,295.4564514160156,298.569091796875,293.1499938964844,293.1499938964844,280.3500061035156,42027.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712359070777893,1.0,0.0,0.0,3.44797945022583,3.448002815246582,7.932729886306333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.3896484375,0.0,1362.410400390625,1895.4371337890625,0.0,3134.403564453125,0.8665454387664795,1.0,0.0,3.0,1.0,0.0
18178260,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8518103361129761,0.3383429050445556,0.3053271770477295,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8664308190345764,0.3564808964729309,0.3386096060276031,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9024764895439148,0.4017796516418457,0.2818909883499145,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8188994526863098,0.297881543636322,0.2836609184741974,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7428556084632874,0.2211226522922516,1.0038563013076782,285.0090026855469,284.95001220703125,297.9076538085937,292.48663330078125,297.5678100585937,297.35028076171875,285.0086975097656,1.0,0.5027899146080017,0.5449787378311157,0.5449787378311157,1.0,1.0,-2.6572070121765137,1.0376522541046145,1.6195547580718994,0.4371157884597778,0.9211512207984924,0.9211512207984924,0.0,117.68328094482422,97.0,47406.35546875,0.0,1599.6314697265625,1.0,280.34088134765625,283.5064392089844,295.486572265625,298.5035095214844,293.1499938964844,293.1499938964844,280.04998779296875,33272.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566329479217529,1.0,0.0,0.0,3.5794808864593506,3.5795037746429443,8.549355925424607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.64599609375,0.0,1436.1070556640625,1895.4371337890625,0.0,2997.430908203125,0.887668788433075,1.0,0.0,3.0,1.0,0.0
18178320,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8518103361129761,0.3383429050445556,0.3053271770477295,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8664308190345764,0.3564808964729309,0.3386096060276031,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9024764895439148,0.4017796516418457,0.2818909883499145,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8188994526863098,0.297881543636322,0.2836609184741974,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7428556084632874,0.2211226522922516,1.0038563013076782,285.0090026855469,284.95001220703125,297.9076538085937,292.48663330078125,297.5678100585937,297.35028076171875,285.0086975097656,1.0,0.5027899146080017,0.5449787378311157,0.5449787378311157,1.0,1.0,-2.6572070121765137,1.0376522541046145,1.6195547580718994,0.4371157884597778,0.9211512207984924,0.9211512207984924,0.0,117.68328094482422,97.0,47406.35546875,0.0,1599.6314697265625,1.0,280.34088134765625,283.5064392089844,295.486572265625,298.5035095214844,293.1499938964844,293.1499938964844,280.04998779296875,33272.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566329479217529,1.0,0.0,0.0,3.5794808864593506,3.5795037746429443,8.549355925424607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.64599609375,0.0,1436.1070556640625,1895.4371337890625,0.0,2997.430908203125,0.887668788433075,1.0,0.0,3.0,1.0,0.0
18178380,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.864967405796051,0.3398564457893371,0.3067211210727691,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.880139172077179,0.3581181168556213,0.3401031494140625,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.91691917181015,0.4022473990917206,0.2822262644767761,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8306911587715149,0.2990908920764923,0.2847250998020172,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7533621788024902,0.2216810435056686,1.0058003664016724,284.8774108886719,284.95001220703125,297.9391784667969,292.5009765625,297.57916259765625,297.3489685058594,284.8760681152344,1.0,0.4999673366546631,0.5443587899208069,0.5443587899208069,1.0,1.0,-2.6646993160247803,1.040075182914734,1.6246241331100464,0.4378306567668915,0.831429123878479,0.831429123878479,0.0,112.15296173095705,97.0,48275.0625,0.0,1585.0816650390625,1.0,280.08953857421875,283.3574523925781,295.51153564453125,298.7069396972656,293.1499938964844,293.1499938964844,280.04998779296875,38392.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790623545646667,1.0,0.0,0.0,3.5325348377227783,3.532557964324951,8.326570650751819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.93505859375,0.0,1423.6947021484375,1895.4371337890625,0.0,3207.792724609375,0.878567636013031,1.0,0.0,3.0,1.0,0.0
18178440,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8759198188781738,0.3409167230129242,0.3074978590011596,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8915567398071289,0.3592962026596069,0.3410418629646301,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9294794201850892,0.4024855494499206,0.2822630703449249,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8404013514518738,0.2999405264854431,0.2853595912456512,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7622202634811401,0.2220346331596374,1.0066087245941162,284.9092712402344,284.95001220703125,297.96405029296875,292.5123291015625,297.5871887207031,297.3463439941406,284.9123229980469,1.0,0.4975055456161499,0.5438716411590576,0.5438716411590576,1.0,1.0,-2.6685402393341064,1.0410845279693604,1.627455711364746,0.4379271864891052,0.8351883888244629,0.8351883888244629,0.0,107.84152221679688,85.0,48155.83203125,0.0,1570.8734130859375,1.0,280.0582580566406,283.3907165527344,295.5118713378906,298.6460876464844,293.1499938964844,293.1499938964844,280.3500061035156,39093.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717817664146423,1.0,0.0,0.0,3.4515438079833984,3.451566696166992,7.949139444463071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.13427734375,0.0,1345.2694091796875,1895.4371337890625,0.0,3139.524169921875,0.8641608357429504,1.0,0.0,3.0,1.0,0.0
18178500,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8908888101577759,0.3425447344779968,0.3085335493087768,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9070194959640504,0.3609318733215332,0.3422044515609741,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.946327805519104,0.4031469523906708,0.2824080288410187,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8536990284919739,0.3011510074138641,0.2861510515213012,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7744179368019104,0.222619891166687,1.0077288150787354,285.03179931640625,284.95001220703125,297.9924011230469,292.5253601074219,297.598876953125,297.34747314453125,285.0360717773437,1.0,0.4945787489414215,0.5433180928230286,0.5433180928230286,1.0,1.0,-2.673648834228516,1.0425609350204468,1.6310877799987793,0.4381275177001953,0.9228125810623168,0.9228125810623168,0.0,102.5843734741211,85.0,47599.94140625,0.0,1554.0869140625,1.0,280.297119140625,283.5223999023437,295.5137634277344,298.4872436523437,293.1499938964844,293.1499938964844,280.3500061035156,33533.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504354357719421,1.0,0.0,0.0,3.518744468688965,3.5187668800354004,8.261687867161527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.2548828125,0.0,1374.1927490234375,1895.4371337890625,0.0,2939.34912109375,0.8761774897575378,1.0,0.0,3.0,1.0,0.0
18178560,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9098264575004578,0.3443144261837005,0.3098763227462768,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9280192852020264,0.3627020418643951,0.3436062932014465,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9658560156822203,0.4039670825004577,0.2827824652194977,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8706540465354919,0.3024787008762359,0.2871408462524414,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7898551821708679,0.223309725522995,1.0095733404159546,285.0267944335937,284.95001220703125,298.0209045410156,292.5384826660156,297.6116638183594,297.35040283203125,285.0249328613281,1.0,0.4916341304779053,0.5427085757255554,0.5427085757255554,1.0,1.0,-2.6808009147644043,1.0448472499847412,1.6359537839889526,0.4387057423591614,0.9472757577896118,0.9472757577896118,0.0,96.89958953857422,73.0,47890.49609375,0.0,1538.12451171875,1.0,280.3416442871094,283.509521484375,295.5393371582031,298.58551025390625,293.1499938964844,293.1499938964844,280.04998779296875,32163.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583161234855652,1.0,0.0,0.0,3.615936040878296,3.6159589290618896,8.724384201741486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.77294921875,0.0,1467.163330078125,1895.4371337890625,0.0,3013.21337890625,0.8947857618331909,1.0,0.0,3.0,1.0,0.0
18178620,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.956857681274414,0.3466957211494446,0.3118665516376495,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9737367630004884,0.3654279708862304,0.3459476828575134,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.4045815169811249,0.2815300524234772,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9111745357513428,0.304431676864624,0.2887316942214966,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8242552876472473,0.2241560369729995,1.0119928121566772,284.9021301269531,284.95001220703125,298.0782775878906,292.5648803710937,297.6303405761719,297.3449401855469,284.90496826171875,1.0,0.4853429794311523,0.5414894819259644,0.5414894819259644,1.0,1.0,-2.690042734146118,1.0471510887145996,1.642891764640808,0.4390028715133667,0.8476155400276184,0.8476155400276184,0.0,86.0545883178711,91.0,48726.93359375,0.0,1500.91357421875,1.0,280.05780029296875,283.3704528808594,295.5648498535156,298.7361145019531,293.1499938964844,293.1499938964844,280.3500061035156,38707.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87431800365448,1.0,0.0,0.0,3.513275384902954,3.513298511505127,8.236025337282626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.85693359375,0.0,1405.8104248046875,1895.4371337890625,0.0,3163.311279296875,0.8771942257881165,1.0,0.0,3.0,1.0,0.0
18178680,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.956857681274414,0.3466957211494446,0.3118665516376495,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9737367630004884,0.3654279708862304,0.3459476828575134,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.4045815169811249,0.2815300524234772,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9111745357513428,0.304431676864624,0.2887316942214966,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8242552876472473,0.2241560369729995,1.0119928121566772,284.9021301269531,284.95001220703125,298.0782775878906,292.5648803710937,297.6303405761719,297.3449401855469,284.90496826171875,1.0,0.4853429794311523,0.5414894819259644,0.5414894819259644,1.0,1.0,-2.690042734146118,1.0471510887145996,1.642891764640808,0.4390028715133667,0.8476155400276184,0.8476155400276184,0.0,86.0545883178711,91.0,48726.93359375,0.0,1500.91357421875,1.0,280.05780029296875,283.3704528808594,295.5648498535156,298.7361145019531,293.1499938964844,293.1499938964844,280.3500061035156,38707.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87431800365448,1.0,0.0,0.0,3.513275384902954,3.513298511505127,8.236025337282626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.85693359375,0.0,1405.8104248046875,1895.4371337890625,0.0,3163.311279296875,0.8771942257881165,1.0,0.0,3.0,1.0,0.0
18178740,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.9793593287467957,0.3530663251876831,0.3169736862182617,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.9932699203491212,0.3717338740825653,0.3511851727962494,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.9990000128746032,0.4132058918476105,0.2666575908660888,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.9342876076698304,0.3083756864070892,0.2917620837688446,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8396776914596558,0.2260657101869583,1.017014980316162,285.1292419433594,284.95001220703125,298.1361999511719,292.5913391113281,297.6780700683594,297.3869934082031,285.1644592285156,1.0,0.48405921459198,0.5402703285217285,0.5402703285217285,1.0,1.0,-2.693527936935425,1.0470343828201294,1.6464935541152954,0.4373142719268799,0.9805836081504822,0.9805836081504822,0.0,82.12718963623047,109.0,47206.3984375,0.0,1488.1314697265625,1.0,280.34088134765625,283.654541015625,295.5779113769531,298.47637939453125,293.1499938964844,293.1499938964844,280.6499938964844,35820.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372780680656433,1.0,0.0,0.0,3.402949333190918,3.402971029281616,7.726881676717312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.20263671875,0.0,1274.0382080078125,1895.4371337890625,0.0,2816.295166015625,0.8638577461242676,1.0,0.0,3.0,1.0,0.0
18178800,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.9793593287467957,0.3530663251876831,0.3169736862182617,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.9932699203491212,0.3717338740825653,0.3511851727962494,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.9990000128746032,0.4132058918476105,0.2666575908660888,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.9342876076698304,0.3083756864070892,0.2917620837688446,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8396776914596558,0.2260657101869583,1.017014980316162,285.1292419433594,284.95001220703125,298.1361999511719,292.5913391113281,297.6780700683594,297.3869934082031,285.1644592285156,1.0,0.48405921459198,0.5402703285217285,0.5402703285217285,1.0,1.0,-2.693527936935425,1.0470343828201294,1.6464935541152954,0.4373142719268799,0.9805836081504822,0.9805836081504822,0.0,82.12718963623047,109.0,47206.3984375,0.0,1488.1314697265625,1.0,280.34088134765625,283.654541015625,295.5779113769531,298.47637939453125,293.1499938964844,293.1499938964844,280.6499938964844,35820.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372780680656433,1.0,0.0,0.0,3.402949333190918,3.402971029281616,7.726881676717312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.20263671875,0.0,1274.0382080078125,1895.4371337890625,0.0,2816.295166015625,0.8638577461242676,1.0,0.0,3.0,1.0,0.0
18178860,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.9619753360748292,0.3551712036132812,0.3193780481815338,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.9782792925834656,0.3742736577987671,0.3542228043079376,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.9990000128746032,0.4158695638179779,0.2840215265750885,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.9150926470756532,0.3107520937919616,0.2945531904697418,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225952148437,0.8257114291191101,0.2275639623403549,1.0265172719955444,285.2228088378906,284.95001220703125,298.1946716308594,292.6177673339844,297.693359375,297.3744506835937,285.2232360839844,1.0,0.4943647086620331,0.539207935333252,0.539207935333252,1.0,1.0,-2.7357017993927,1.0638481378555298,1.6718535423278809,0.444548636674881,1.0,1.0,0.0,88.3038101196289,127.0,47773.0,0.0,1575.9736328125,1.0,280.6431579589844,283.701416015625,295.6251525878906,298.6541748046875,293.1499938964844,293.1499938964844,280.3500061035156,31400.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530215620994568,1.0,0.0,0.0,3.733919858932495,3.733943939208984,9.303005299443612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.619140625,0.0,1593.34423828125,1895.4371337890625,0.0,2963.579345703125,0.9206788539886476,1.0,0.0,3.0,1.0,0.0
18178920,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.9619753360748292,0.3551712036132812,0.3193780481815338,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.9782792925834656,0.3742736577987671,0.3542228043079376,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.9990000128746032,0.4158695638179779,0.2840215265750885,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.9150926470756532,0.3107520937919616,0.2945531904697418,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225952148437,0.8257114291191101,0.2275639623403549,1.0265172719955444,285.2228088378906,284.95001220703125,298.1946716308594,292.6177673339844,297.693359375,297.3744506835937,285.2232360839844,1.0,0.4943647086620331,0.539207935333252,0.539207935333252,1.0,1.0,-2.7357017993927,1.0638481378555298,1.6718535423278809,0.444548636674881,1.0,1.0,0.0,88.3038101196289,127.0,47773.0,0.0,1575.9736328125,1.0,280.6431579589844,283.701416015625,295.6251525878906,298.6541748046875,293.1499938964844,293.1499938964844,280.3500061035156,31400.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530215620994568,1.0,0.0,0.0,3.733919858932495,3.733943939208984,9.303005299443612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.619140625,0.0,1593.34423828125,1895.4371337890625,0.0,2963.579345703125,0.9206788539886476,1.0,0.0,3.0,1.0,0.0
18178980,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9158388376235962,0.356925904750824,0.3216968774795532,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.934706687927246,0.3765213191509247,0.3570519685745239,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9674505591392516,0.4128866791725158,0.2899010181427002,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8746190667152405,0.3124219179153442,0.2968927025794983,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7907488346099854,0.2282740622758865,1.0332831144332886,285.0175170898437,284.95001220703125,298.2536926269531,292.6439514160156,297.7048645019531,297.3558349609375,285.0154113769531,1.0,0.5070163607597351,0.5381456017494202,0.5381456017494202,1.0,1.0,-2.7623679637908936,1.0737953186035156,1.688572645187378,0.4491546750068664,1.0,1.0,0.0,101.8258819580078,145.0,49776.70703125,0.0,1676.6314697265625,1.0,280.3581848144531,283.4624328613281,295.6483154296875,298.8736572265625,293.1499938964844,293.1499938964844,280.04998779296875,33218.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771215677261353,1.0,0.0,0.0,3.838975667953491,3.839000940322876,9.833859166974437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.08056640625,0.0,1731.863037109375,1895.4371337890625,0.0,3189.599365234375,0.9457290768623352,1.0,0.0,3.0,1.0,0.0
18179040,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9158388376235962,0.356925904750824,0.3216968774795532,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.934706687927246,0.3765213191509247,0.3570519685745239,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9674505591392516,0.4128866791725158,0.2899010181427002,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8746190667152405,0.3124219179153442,0.2968927025794983,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7907488346099854,0.2282740622758865,1.0332831144332886,285.0175170898437,284.95001220703125,298.2536926269531,292.6439514160156,297.7048645019531,297.3558349609375,285.0154113769531,1.0,0.5070163607597351,0.5381456017494202,0.5381456017494202,1.0,1.0,-2.7623679637908936,1.0737953186035156,1.688572645187378,0.4491546750068664,1.0,1.0,0.0,101.8258819580078,145.0,49776.70703125,0.0,1676.6314697265625,1.0,280.3581848144531,283.4624328613281,295.6483154296875,298.8736572265625,293.1499938964844,293.1499938964844,280.04998779296875,33218.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771215677261353,1.0,0.0,0.0,3.838975667953491,3.839000940322876,9.833859166974437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.08056640625,0.0,1731.863037109375,1895.4371337890625,0.0,3189.599365234375,0.9457290768623352,1.0,0.0,3.0,1.0,0.0
18179100,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8920773863792419,0.3573757410049438,0.3225619196891784,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9087401032447816,0.3772945702075958,0.3582396805286407,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9403141140937804,0.4117413461208343,0.2891915738582611,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8534913659095764,0.3128663003444671,0.2977785468101501,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7708858251571655,0.2282429486513137,1.0353456735610962,284.8596496582031,284.95001220703125,298.283447265625,292.6568908691406,297.7099609375,297.3456420898437,284.8522033691406,1.0,0.5132366418838501,0.5376144051551819,0.5376144051551819,1.0,1.0,-2.765092372894287,1.0742411613464355,1.6908513307571411,0.4486029148101806,0.9105311036109924,0.9105311036109924,0.0,110.53490447998048,145.0,50898.14453125,0.0,1723.2003173828125,1.0,280.0958557128906,283.28076171875,295.6670227050781,299.0427551269531,293.1499938964844,293.1499938964844,280.04998779296875,36351.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936017751693726,1.0,0.0,0.0,3.8336856365203857,3.8337113857269287,9.806776688492391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.2099609375,0.0,1750.053466796875,1895.4371337890625,0.0,3343.874267578125,0.9447634220123292,1.0,0.0,3.0,1.0,0.0
18179160,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8725430965423584,0.3577908277511596,0.3232135474681854,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8887179493904114,0.3780082166194916,0.359237402677536,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9156257510185242,0.4108523726463318,0.2886910438537597,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8360874056816101,0.3132201135158539,0.2984604835510254,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7542577981948853,0.2280936390161514,1.0364428758621216,284.8642272949219,284.95001220703125,298.3133544921875,292.6697082519531,297.7144470214844,297.33453369140625,284.8680114746094,1.0,0.5195134282112122,0.5367106795310974,0.5367106795310974,1.0,1.0,-2.7686119079589844,1.0744725465774536,1.6941393613815308,0.4479825496673584,0.8812268376350403,0.8812268376350403,0.0,119.36237335205078,163.0,50690.28515625,0.0,1770.145263671875,1.0,280.0565490722656,283.2958984375,295.66802978515625,298.964599609375,293.1499938964844,293.1499938964844,280.3500061035156,39333.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851789236068726,1.0,0.0,0.0,3.7348883152008057,3.7349138259887695,9.307831874139084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.47412109375,0.0,1655.200439453125,1895.4371337890625,0.0,3265.09375,0.9264230132102966,1.0,0.0,3.0,1.0,0.0
18179220,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.844478964805603,0.3602854013442993,0.3256446421146393,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8594435453414917,0.3806736469268799,0.3620526194572449,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8820874094963074,0.4111349880695343,0.2889512181282043,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8100395202636719,0.314921110868454,0.3004355728626251,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7301420569419861,0.2284966260194778,1.0403735637664795,285.0257263183594,284.95001220703125,298.3736267089844,292.6949157714844,297.7350769042969,297.33111572265625,285.0251159667969,1.0,0.5324253439903259,0.5349032878875732,0.5349032878875732,1.0,1.0,-2.782315731048584,1.0777353048324585,1.7045804262161257,0.4479050040245056,1.0,1.0,0.0,136.43824768066406,166.0,50127.69140625,0.0,1872.01123046875,1.0,280.34375,283.4617004394531,295.6950378417969,298.882568359375,293.1499938964844,293.1499938964844,280.04998779296875,33286.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701717853546143,1.0,0.0,0.0,3.843439102172852,3.843464612960816,9.856739779934287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.89501953125,0.0,1737.838134765625,1895.4371337890625,0.0,3124.421875,0.9468148350715636,1.0,0.0,3.0,1.0,0.0
18179280,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.844478964805603,0.3602854013442993,0.3256446421146393,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8594435453414917,0.3806736469268799,0.3620526194572449,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8820874094963074,0.4111349880695343,0.2889512181282043,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8100395202636719,0.314921110868454,0.3004355728626251,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7301420569419861,0.2284966260194778,1.0403735637664795,285.0257263183594,284.95001220703125,298.3736267089844,292.6949157714844,297.7350769042969,297.33111572265625,285.0251159667969,1.0,0.5324253439903259,0.5349032878875732,0.5349032878875732,1.0,1.0,-2.782315731048584,1.0777353048324585,1.7045804262161257,0.4479050040245056,1.0,1.0,0.0,136.43824768066406,166.0,50127.69140625,0.0,1872.01123046875,1.0,280.34375,283.4617004394531,295.6950378417969,298.882568359375,293.1499938964844,293.1499938964844,280.04998779296875,33286.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701717853546143,1.0,0.0,0.0,3.843439102172852,3.843464612960816,9.856739779934287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.89501953125,0.0,1737.838134765625,1895.4371337890625,0.0,3124.421875,0.9468148350715636,1.0,0.0,3.0,1.0,0.0
18179340,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8302186727523804,0.3619009256362915,0.3278073668479919,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8446950912475586,0.3828383386135101,0.364745557308197,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8645789623260498,0.4110195636749267,0.2893669009208679,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7950558662414551,0.3161884546279907,0.3022591173648834,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7170820236206055,0.2285961955785751,1.043595314025879,284.8871765136719,284.95001220703125,298.4345703125,292.7193603515625,297.7518615722656,297.3214111328125,284.88946533203125,1.0,0.5410280823707581,0.5330958962440491,0.5330958962440491,1.0,1.0,-2.7947239875793457,1.080358862876892,1.7143652439117432,0.4477503597736358,0.8946719765663147,0.8946719765663147,0.0,148.02899169921875,154.0,51145.9296875,0.0,1946.637451171875,1.0,280.0569763183594,283.3041076660156,295.71954345703125,299.03985595703125,293.1499938964844,293.1499938964844,280.3500061035156,38532.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858574628829956,1.0,0.0,0.0,3.761618614196777,3.761644124984741,9.441539532417664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.9423828125,0.0,1680.4620361328125,1895.4371337890625,0.0,3271.4462890625,0.9318575859069824,1.0,0.0,3.0,1.0,0.0
18179400,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8302186727523804,0.3619009256362915,0.3278073668479919,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8446950912475586,0.3828383386135101,0.364745557308197,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8645789623260498,0.4110195636749267,0.2893669009208679,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7950558662414551,0.3161884546279907,0.3022591173648834,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7170820236206055,0.2285961955785751,1.043595314025879,284.8871765136719,284.95001220703125,298.4345703125,292.7193603515625,297.7518615722656,297.3214111328125,284.88946533203125,1.0,0.5410280823707581,0.5330958962440491,0.5330958962440491,1.0,1.0,-2.7947239875793457,1.080358862876892,1.7143652439117432,0.4477503597736358,0.8946719765663147,0.8946719765663147,0.0,148.02899169921875,154.0,51145.9296875,0.0,1946.637451171875,1.0,280.0569763183594,283.3041076660156,295.71954345703125,299.03985595703125,293.1499938964844,293.1499938964844,280.3500061035156,38532.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858574628829956,1.0,0.0,0.0,3.761618614196777,3.761644124984741,9.441539532417664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.9423828125,0.0,1680.4620361328125,1895.4371337890625,0.0,3271.4462890625,0.9318575859069824,1.0,0.0,3.0,1.0,0.0
