time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179460,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8303861021995544,0.3645989894866943,0.3299182057380676,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8450109362602234,0.3857919871807098,0.367287278175354,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.863351583480835,0.4119715988636017,0.2897989749908447,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7949246168136597,0.3180942833423614,0.303861916065216,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7161679863929749,0.2291708290576934,1.045488953590393,285.04266357421875,284.95001220703125,298.4961853027344,292.7428894042969,297.7760314941406,297.3229675292969,285.0425720214844,1.0,0.5428152680397034,0.5317124724388123,0.5317124724388123,1.0,1.0,-2.805032253265381,1.082683563232422,1.722348690032959,0.4475993514060974,1.0,1.0,0.0,149.52581787109375,142.0,50497.52734375,0.0,1970.2332763671875,1.0,280.3435974121094,283.4674987792969,295.7432556152344,298.9569396972656,293.1499938964844,293.1499938964844,280.04998779296875,33628.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717460632324219,1.0,0.0,0.0,3.863302707672119,3.863328456878662,9.958886266758782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.16796875,0.0,1764.901611328125,1895.4371337890625,0.0,3139.189208984375,0.951420783996582,1.0,0.0,3.0,1.0,0.0
18179520,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8303861021995544,0.3645989894866943,0.3299182057380676,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8450109362602234,0.3857919871807098,0.367287278175354,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.863351583480835,0.4119715988636017,0.2897989749908447,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7949246168136597,0.3180942833423614,0.303861916065216,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7161679863929749,0.2291708290576934,1.045488953590393,285.04266357421875,284.95001220703125,298.4961853027344,292.7428894042969,297.7760314941406,297.3229675292969,285.0425720214844,1.0,0.5428152680397034,0.5317124724388123,0.5317124724388123,1.0,1.0,-2.805032253265381,1.082683563232422,1.722348690032959,0.4475993514060974,1.0,1.0,0.0,149.52581787109375,142.0,50497.52734375,0.0,1970.2332763671875,1.0,280.3435974121094,283.4674987792969,295.7432556152344,298.9569396972656,293.1499938964844,293.1499938964844,280.04998779296875,33628.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717460632324219,1.0,0.0,0.0,3.863302707672119,3.863328456878662,9.958886266758782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.16796875,0.0,1764.901611328125,1895.4371337890625,0.0,3139.189208984375,0.951420783996582,1.0,0.0,3.0,1.0,0.0
18179580,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8348255753517151,0.3658077418804168,0.331220418214798,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8497825860977173,0.387382298707962,0.3689089119434356,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8674390912055969,0.4121942520141601,0.2900895476341247,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7994397282600403,0.319074273109436,0.3048734366893768,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7194539904594421,0.2294011116027832,1.0466742515563965,284.8842163085937,284.95001220703125,298.5360107421875,292.75738525390625,297.7888488769531,297.3196105957031,284.88232421875,1.0,0.5420352816581726,0.5308270454406738,0.5308270454406738,1.0,1.0,-2.8115427494049072,1.0841171741485596,1.7274255752563477,0.4475990235805511,0.9180773496627808,0.9180773496627808,0.0,147.20938110351562,142.0,51638.1875,0.0,1969.572265625,1.0,280.07525634765625,283.2869873046875,295.7652282714844,299.1575622558594,293.1499938964844,293.1499938964844,280.04998779296875,37047.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922693729400635,1.0,0.0,0.0,3.8469738960266113,3.847000122070313,9.87487851489277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.57373046875,0.0,1771.8145751953125,1895.4371337890625,0.0,3331.424072265625,0.9487963318824768,1.0,0.0,3.0,1.0,0.0
18179640,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8376933336257935,0.3663347363471985,0.3316274583339691,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8529540300369263,0.3881507813930511,0.3695724904537201,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8702108263969421,0.4121703803539276,0.2900289297103882,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8024304509162903,0.3195115625858307,0.3052286803722381,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7216402888298035,0.2294389307498932,1.046577215194702,284.89166259765625,284.95001220703125,298.5585327148437,292.76531982421875,297.7950439453125,297.3160400390625,284.8934936523437,1.0,0.5410333871841431,0.5303290486335754,0.5303290486335754,1.0,1.0,-2.8130688667297363,1.0840023756027222,1.7290664911270142,0.447134256362915,0.9074094891548156,0.9074094891548156,0.0,145.42047119140625,130.0,51557.76953125,0.0,1963.4415283203125,1.0,280.056640625,283.2967224121094,295.765625,299.11328125,293.1499938964844,293.1499938964844,279.75,38146.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873640298843384,1.0,0.0,0.0,3.800979852676392,3.801005601882935,9.640162943469477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.2119140625,0.0,1724.44091796875,1895.4371337890625,0.0,3285.5478515625,0.9403559565544128,1.0,0.0,3.0,1.0,0.0
18179700,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.8427935838699341,0.367019772529602,0.3321747779846191,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.8585370182991028,0.3891693949699402,0.3704532384872436,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8752797842025757,0.4120853543281555,0.2899187803268432,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.8076590299606323,0.3200705945491791,0.3056739866733551,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.7255239486694336,0.2294502705335617,1.0462007522583008,284.8003845214844,284.95001220703125,298.5899658203125,292.77606201171875,297.8036499023437,297.31103515625,284.8019104003906,1.0,0.5391569137573242,0.529637336730957,0.529637336730957,1.0,1.0,-2.814737319946289,1.0836464166641235,1.7310909032821655,0.4463782608509063,0.8125230669975281,0.8125230669975281,0.0,142.23257446289062,130.0,52048.359375,0.0,1950.818603515625,1.0,279.7974548339844,283.19097900390625,295.781982421875,299.24365234375,293.1499938964844,293.1499938964844,279.75,43303.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899380624294281,1.0,0.0,0.0,3.6620240211486816,3.6620495319366455,8.948199479164032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.15576171875,0.0,1601.416748046875,1895.4371337890625,0.0,3397.810302734375,0.9104132652282716,1.0,0.0,3.0,1.0,0.0
18179760,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8490409255027771,0.3678975999355316,0.3326653242111206,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8653412461280823,0.3903114795684814,0.3712685406208038,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8815807700157166,0.4121593236923218,0.2897592782974243,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8137450218200684,0.3207214474678039,0.3060513734817505,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7302451729774475,0.2295212894678115,1.0455217361450195,284.875732421875,284.95001220703125,298.62158203125,292.7864685058594,297.8134155273437,297.30780029296875,284.8793334960937,1.0,0.5368170738220215,0.5289610624313354,0.5289610624313354,1.0,1.0,-2.81575083732605,1.0830304622650146,1.7327202558517456,0.4454778730869293,0.8253737688064575,0.8253737688064575,0.0,138.42379760742188,118.0,51669.453125,0.0,1934.15771484375,1.0,279.75799560546875,283.2649230957031,295.78179931640625,299.1397705078125,293.1499938964844,293.1499938964844,280.04998779296875,42052.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881401419639587,1.0,0.0,0.0,3.5178544521331787,3.517878293991089,8.25750873900688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.4521484375,0.0,1434.706787109375,1895.4371337890625,0.0,3292.809814453125,0.8817486763000488,1.0,0.0,3.0,1.0,0.0
18179820,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.868494987487793,0.3709737360477447,0.3347452878952026,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8858837485313416,0.39363694190979,0.3737370073795318,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9012088775634766,0.4134992659091949,0.2901858985424042,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8311007618904114,0.3228652477264404,0.3074610531330108,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7448408007621765,0.2303461879491806,1.0464621782302856,285.0087585449219,284.95001220703125,298.6853942871094,292.80615234375,297.8415222167969,297.3148498535156,285.0084228515625,1.0,0.531589150428772,0.5276085138320923,0.5276085138320923,1.0,1.0,-2.824546337127685,1.0846964120864868,1.7398499250411987,0.4450148046016693,0.932322919368744,0.932322919368744,0.0,128.50503540039062,106.0,51170.5625,0.0,1900.442626953125,1.0,280.0414123535156,283.40338134765625,295.8060302734375,299.06182861328125,293.1499938964844,293.1499938964844,279.75,33577.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746499419212341,1.0,0.0,0.0,3.6380481719970703,3.6380715370178223,8.831412401377747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.2119140625,0.0,1501.8460693359375,1895.4371337890625,0.0,3166.423828125,0.901010513305664,1.0,0.0,3.0,1.0,0.0
18179880,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.868494987487793,0.3709737360477447,0.3347452878952026,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8858837485313416,0.39363694190979,0.3737370073795318,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9012088775634766,0.4134992659091949,0.2901858985424042,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8311007618904114,0.3228652477264404,0.3074610531330108,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7448408007621765,0.2303461879491806,1.0464621782302856,285.0087585449219,284.95001220703125,298.6853942871094,292.80615234375,297.8415222167969,297.3148498535156,285.0084228515625,1.0,0.531589150428772,0.5276085138320923,0.5276085138320923,1.0,1.0,-2.824546337127685,1.0846964120864868,1.7398499250411987,0.4450148046016693,0.932322919368744,0.932322919368744,0.0,128.50503540039062,106.0,51170.5625,0.0,1900.442626953125,1.0,280.0414123535156,283.40338134765625,295.8060302734375,299.06182861328125,293.1499938964844,293.1499938964844,279.75,33577.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746499419212341,1.0,0.0,0.0,3.6380481719970703,3.6380715370178223,8.831412401377747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.2119140625,0.0,1501.8460693359375,1895.4371337890625,0.0,3166.423828125,0.901010513305664,1.0,0.0,3.0,1.0,0.0
18179940,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8927645087242126,0.3730335831642151,0.3364461064338684,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9116409420967102,0.3963386714458465,0.3760471642017364,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9273805618286132,0.4139725267887115,0.2903874814510345,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8524240255355835,0.3244533240795135,0.3087067306041717,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7635751366615295,0.2308299988508224,1.0472071170806885,284.90869140625,284.95001220703125,298.75,292.8241882324219,297.8636779785156,297.3120422363281,284.91119384765625,1.0,0.5257614850997925,0.5262559652328491,0.5262559652328491,1.0,1.0,-2.8320086002349854,1.0857423543930054,1.74626624584198,0.4444339275360107,0.845666229724884,0.845666229724884,0.0,117.99117279052734,94.0,51871.5390625,0.0,1861.520751953125,1.0,279.7578125,283.28570556640625,295.8236389160156,299.1936340332031,293.1499938964844,293.1499938964844,280.04998779296875,39038.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880720138549805,1.0,0.0,0.0,3.5122504234313965,3.5122737884521484,8.231220931520511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.09228515625,0.0,1407.12353515625,1895.4371337890625,0.0,3292.17236328125,0.877465009689331,1.0,0.0,3.0,1.0,0.0
18180000,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8927645087242126,0.3730335831642151,0.3364461064338684,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9116409420967102,0.3963386714458465,0.3760471642017364,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9273805618286132,0.4139725267887115,0.2903874814510345,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8524240255355835,0.3244533240795135,0.3087067306041717,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7635751366615295,0.2308299988508224,1.0472071170806885,284.90869140625,284.95001220703125,298.75,292.8241882324219,297.8636779785156,297.3120422363281,284.91119384765625,1.0,0.5257614850997925,0.5262559652328491,0.5262559652328491,1.0,1.0,-2.8320086002349854,1.0857423543930054,1.74626624584198,0.4444339275360107,0.845666229724884,0.845666229724884,0.0,117.99117279052734,94.0,51871.5390625,0.0,1861.520751953125,1.0,279.7578125,283.28570556640625,295.8236389160156,299.1936340332031,293.1499938964844,293.1499938964844,280.04998779296875,39038.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880720138549805,1.0,0.0,0.0,3.5122504234313965,3.5122737884521484,8.231220931520511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.09228515625,0.0,1407.12353515625,1895.4371337890625,0.0,3292.17236328125,0.877465009689331,1.0,0.0,3.0,1.0,0.0
18180060,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9273271560668944,0.3759946525096893,0.3384133577346802,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9490177035331726,0.3997071981430053,0.3785483837127685,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9623843431472778,0.4152378439903259,0.2907469570636749,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8820574879646301,0.3265590369701385,0.3100601434707641,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7896504998207092,0.2316986918449401,1.04827618598938,285.02197265625,284.95001220703125,298.815673828125,292.8408203125,297.8914489746094,297.317626953125,285.0207824707031,1.0,0.5195550322532654,0.5249242782592773,0.5249242782592773,1.0,1.0,-2.840715885162353,1.087345004081726,1.7533708810806274,0.4439885914325714,0.9538024067878724,0.9538024067878724,0.0,106.59562683105467,82.0,51479.08203125,0.0,1820.0677490234373,1.0,280.04150390625,283.40447998046875,295.84161376953125,299.11773681640625,293.1499938964844,293.1499938964844,279.75,32610.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758519291877747,1.0,0.0,0.0,3.66033673286438,3.660360336303711,8.939956046560837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.52734375,0.0,1519.264892578125,1895.4371337890625,0.0,3177.695068359375,0.9052412509918212,1.0,0.0,3.0,1.0,0.0
18180120,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9273271560668944,0.3759946525096893,0.3384133577346802,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9490177035331726,0.3997071981430053,0.3785483837127685,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9623843431472778,0.4152378439903259,0.2907469570636749,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8820574879646301,0.3265590369701385,0.3100601434707641,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7896504998207092,0.2316986918449401,1.04827618598938,285.02197265625,284.95001220703125,298.815673828125,292.8408203125,297.8914489746094,297.317626953125,285.0207824707031,1.0,0.5195550322532654,0.5249242782592773,0.5249242782592773,1.0,1.0,-2.840715885162353,1.087345004081726,1.7533708810806274,0.4439885914325714,0.9538024067878724,0.9538024067878724,0.0,106.59562683105467,82.0,51479.08203125,0.0,1820.0677490234373,1.0,280.04150390625,283.40447998046875,295.84161376953125,299.11773681640625,293.1499938964844,293.1499938964844,279.75,32610.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758519291877747,1.0,0.0,0.0,3.66033673286438,3.660360336303711,8.939956046560837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.52734375,0.0,1519.264892578125,1895.4371337890625,0.0,3177.695068359375,0.9052412509918212,1.0,0.0,3.0,1.0,0.0
18180180,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9703952074050904,0.3778586983680725,0.3399318754673004,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9884481430053712,0.4023500680923462,0.3807981312274933,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9970253109931946,0.4155992269515991,0.290861964225769,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9216830730438232,0.3280481696128845,0.3112000823020935,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8218981623649597,0.2321378141641616,1.0487815141677856,284.90167236328125,284.95001220703125,298.88262939453125,292.8564453125,297.913330078125,297.3132019042969,284.9042358398437,1.0,0.5130955576896667,0.5235925912857056,0.5235925912857056,1.0,1.0,-2.847356081008911,1.088018774986267,1.7593371868133545,0.4432754218578338,0.85515958070755,0.85515958070755,0.0,95.33313751220705,100.0,52261.83203125,0.0,1775.789794921875,1.0,279.75750732421875,283.267578125,295.8562316894531,299.252197265625,293.1499938964844,293.1499938964844,280.04998779296875,38720.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898351192474365,1.0,0.0,0.0,3.5562679767608643,3.556291580200196,8.43883015022584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.8818359375,0.0,1451.1954345703125,1895.4371337890625,0.0,3308.665771484375,0.8867392539978027,1.0,0.0,3.0,1.0,0.0
18180240,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9703952074050904,0.3778586983680725,0.3399318754673004,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9884481430053712,0.4023500680923462,0.3807981312274933,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9970253109931946,0.4155992269515991,0.290861964225769,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9216830730438232,0.3280481696128845,0.3112000823020935,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8218981623649597,0.2321378141641616,1.0487815141677856,284.90167236328125,284.95001220703125,298.88262939453125,292.8564453125,297.913330078125,297.3132019042969,284.9042358398437,1.0,0.5130955576896667,0.5235925912857056,0.5235925912857056,1.0,1.0,-2.847356081008911,1.088018774986267,1.7593371868133545,0.4432754218578338,0.85515958070755,0.85515958070755,0.0,95.33313751220705,100.0,52261.83203125,0.0,1775.789794921875,1.0,279.75750732421875,283.267578125,295.8562316894531,299.252197265625,293.1499938964844,293.1499938964844,280.04998779296875,38720.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898351192474365,1.0,0.0,0.0,3.5562679767608643,3.556291580200196,8.43883015022584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.8818359375,0.0,1451.1954345703125,1895.4371337890625,0.0,3308.665771484375,0.8867392539978027,1.0,0.0,3.0,1.0,0.0
18180300,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9747167229652404,0.3791854381561279,0.3408350944519043,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9922910332679749,0.4039365649223327,0.3820651769638061,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.4161877930164337,0.2905802726745605,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.926555633544922,0.3289918601512909,0.311901330947876,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.825009286403656,0.2324831485748291,1.04965078830719,285.02685546875,284.95001220703125,298.91656494140625,292.8638916015625,297.92657470703125,297.3144226074219,285.03045654296875,1.0,0.5135343670845032,0.5229267477989197,0.5229267477989197,1.0,1.0,-2.8503243923187256,1.088201880455017,1.762122392654419,0.4428023099899292,0.94277423620224,0.94277423620224,0.0,94.49372100830078,100.0,51586.1015625,0.0,1777.057861328125,1.0,279.99957275390625,283.40362548828125,295.8534545898437,299.0806579589844,293.1499938964844,293.1499938964844,280.04998779296875,33743.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702899217605591,1.0,0.0,0.0,3.6139557361602783,3.613978862762451,8.71483052833355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.50439453125,0.0,1476.721923828125,1895.4371337890625,0.0,3125.5302734375,0.8974485397338867,1.0,0.0,3.0,1.0,0.0
18180360,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9735723733901978,0.380665510892868,0.3421634137630462,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9914163947105408,0.4056757092475891,0.3836901783943176,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.998461365699768,0.4169159233570099,0.2915347218513489,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9249650835990906,0.3300654888153076,0.312906950712204,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8235432505607605,0.2329350709915161,1.0516599416732788,285.0244445800781,284.95001220703125,298.9507751464844,292.87109375,297.9410705566406,297.3173828125,285.0230407714844,1.0,0.5156817436218262,0.5222476720809937,0.5222476720809937,1.0,1.0,-2.859877824783325,1.0911846160888672,1.768693208694458,0.4434815347194671,0.967512309551239,0.967512309551239,0.0,95.48128509521484,118.0,51868.71875,0.0,1795.968994140625,1.0,280.0425109863281,283.39471435546875,295.871826171875,299.1706848144531,293.1499938964844,293.1499938964844,279.75,32537.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773530721664429,1.0,0.0,0.0,3.700415849685669,3.700439691543579,9.136804806075816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.3818359375,0.0,1563.7216796875,1895.4371337890625,0.0,3191.769775390625,0.9140949845314026,1.0,0.0,3.0,1.0,0.0
18180420,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.947847545146942,0.3822879195213318,0.3442278802394867,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9695213437080384,0.4082135260105133,0.3866310715675354,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9765481352806092,0.4170834124088287,0.2921439707279205,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8987980484962463,0.3314014971256256,0.3146909475326538,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.802384078502655,0.2332200109958648,1.0552186965942385,284.90020751953125,284.95001220703125,299.02008056640625,292.8848571777344,297.9626159667969,297.31109619140625,284.90289306640625,1.0,0.5229598879814148,0.5208895802497864,0.5208895802497864,1.0,1.0,-2.873008728027344,1.0945180654525757,1.778490662574768,0.4440493583679199,0.8668364882469177,0.8668364882469177,0.0,103.65007019042967,136.0,52795.015625,0.0,1856.6170654296875,1.0,279.7571716308594,283.251708984375,295.8850402832031,299.3130187988281,293.1499938964844,293.1499938964844,280.04998779296875,38480.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922513127326965,1.0,0.0,0.0,3.608321189880371,3.608345270156861,8.687676995577931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.7666015625,0.0,1505.6400146484375,1895.4371337890625,0.0,3331.25537109375,0.8980318307876587,1.0,0.0,3.0,1.0,0.0
18180480,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.947847545146942,0.3822879195213318,0.3442278802394867,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9695213437080384,0.4082135260105133,0.3866310715675354,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9765481352806092,0.4170834124088287,0.2921439707279205,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8987980484962463,0.3314014971256256,0.3146909475326538,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.802384078502655,0.2332200109958648,1.0552186965942385,284.90020751953125,284.95001220703125,299.02008056640625,292.8848571777344,297.9626159667969,297.31109619140625,284.90289306640625,1.0,0.5229598879814148,0.5208895802497864,0.5208895802497864,1.0,1.0,-2.873008728027344,1.0945180654525757,1.778490662574768,0.4440493583679199,0.8668364882469177,0.8668364882469177,0.0,103.65007019042967,136.0,52795.015625,0.0,1856.6170654296875,1.0,279.7571716308594,283.251708984375,295.8850402832031,299.3130187988281,293.1499938964844,293.1499938964844,280.04998779296875,38480.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922513127326965,1.0,0.0,0.0,3.608321189880371,3.608345270156861,8.687676995577931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.7666015625,0.0,1505.6400146484375,1895.4371337890625,0.0,3331.25537109375,0.8980318307876587,1.0,0.0,3.0,1.0,0.0
18180540,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9130692481994628,0.3848193883895874,0.3466489911079407,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9365882277488708,0.4113961458206177,0.3898536264896393,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9428064823150636,0.4180793464183807,0.2929660379886627,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.869282603263855,0.3332176208496094,0.3166767358779907,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.775299608707428,0.2337932586669922,1.0593478679656982,285.02947998046875,284.95001220703125,299.09039306640625,292.89776611328125,297.9898986816406,297.3133850097656,285.0279846191406,1.0,0.5329017043113708,0.5195314884185791,0.5195314884185791,1.0,1.0,-2.8881216049194336,1.09868061542511,1.7894409894943235,0.4448180198669433,0.9854575395584106,0.9854575395584106,0.0,115.7813491821289,154.0,52402.82421875,0.0,1940.5048828125,1.0,280.0430603027344,283.3843688964844,295.8988037109375,299.23211669921875,293.1499938964844,293.1499938964844,279.75,32528.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803094029426575,1.0,0.0,0.0,3.750841856002808,3.750866413116455,9.387518389303296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.837890625,0.0,1621.5919189453125,1895.4371337890625,0.0,3219.480224609375,0.9253812432289124,1.0,0.0,3.0,1.0,0.0
18180600,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9130692481994628,0.3848193883895874,0.3466489911079407,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9365882277488708,0.4113961458206177,0.3898536264896393,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9428064823150636,0.4180793464183807,0.2929660379886627,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.869282603263855,0.3332176208496094,0.3166767358779907,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.775299608707428,0.2337932586669922,1.0593478679656982,285.02947998046875,284.95001220703125,299.09039306640625,292.89776611328125,297.9898986816406,297.3133850097656,285.0279846191406,1.0,0.5329017043113708,0.5195314884185791,0.5195314884185791,1.0,1.0,-2.8881216049194336,1.09868061542511,1.7894409894943235,0.4448180198669433,0.9854575395584106,0.9854575395584106,0.0,115.7813491821289,154.0,52402.82421875,0.0,1940.5048828125,1.0,280.0430603027344,283.3843688964844,295.8988037109375,299.23211669921875,293.1499938964844,293.1499938964844,279.75,32528.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803094029426575,1.0,0.0,0.0,3.750841856002808,3.750866413116455,9.387518389303296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.837890625,0.0,1621.5919189453125,1895.4371337890625,0.0,3219.480224609375,0.9253812432289124,1.0,0.0,3.0,1.0,0.0
18180660,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8816114664077759,0.3861471116542816,0.3487234115600586,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.902298390865326,0.413768321275711,0.3929232358932495,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9060282111167908,0.418127030134201,0.2936558127403259,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8412644863128662,0.3343409597873688,0.3185411989688873,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7494189739227295,0.2338483184576034,1.0631892681121826,284.89569091796875,284.95001220703125,299.16168212890625,292.9098815917969,298.0107421875,297.30535888671875,284.8984069824219,1.0,0.5443102121353149,0.517955482006073,0.517955482006073,1.0,1.0,-2.9019999504089355,1.1019024848937988,1.8000973463058472,0.4451454579830169,0.8791800141334534,0.8791800141334534,0.0,130.89414978027344,172.0,53390.57421875,0.0,2037.94677734375,1.0,279.75653076171875,283.2313537597656,295.9102478027344,299.3761291503906,293.1499938964844,293.1499938964844,280.04998779296875,38391.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953881859779358,1.0,0.0,0.0,3.669532299041748,3.669557094573975,8.984931127997697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.64111328125,0.0,1572.99658203125,1895.4371337890625,0.0,3360.558837890625,0.9113522171974182,1.0,0.0,3.0,1.0,0.0
18180720,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8816114664077759,0.3861471116542816,0.3487234115600586,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.902298390865326,0.413768321275711,0.3929232358932495,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9060282111167908,0.418127030134201,0.2936558127403259,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8412644863128662,0.3343409597873688,0.3185411989688873,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7494189739227295,0.2338483184576034,1.0631892681121826,284.89569091796875,284.95001220703125,299.16168212890625,292.9098815917969,298.0107421875,297.30535888671875,284.8984069824219,1.0,0.5443102121353149,0.517955482006073,0.517955482006073,1.0,1.0,-2.9019999504089355,1.1019024848937988,1.8000973463058472,0.4451454579830169,0.8791800141334534,0.8791800141334534,0.0,130.89414978027344,172.0,53390.57421875,0.0,2037.94677734375,1.0,279.75653076171875,283.2313537597656,295.9102478027344,299.3761291503906,293.1499938964844,293.1499938964844,280.04998779296875,38391.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953881859779358,1.0,0.0,0.0,3.669532299041748,3.669557094573975,8.984931127997697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.64111328125,0.0,1572.99658203125,1895.4371337890625,0.0,3360.558837890625,0.9113522171974182,1.0,0.0,3.0,1.0,0.0
18180780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.862473726272583,0.3877767622470855,0.3502754271030426,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8827064037322998,0.4159373342990875,0.3951538801193237,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8850885033607483,0.4187186658382416,0.2941714823246002,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8242394924163818,0.3354921042919159,0.3198681771755218,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7337802648544312,0.2340922802686691,1.0657308101654053,285.03936767578125,284.95001220703125,299.21356201171875,292.9181213378906,298.02984619140625,297.30584716796875,285.0386657714844,1.0,0.5529294013977051,0.5168207883834839,0.5168207883834839,1.0,1.0,-2.911808729171753,1.1041266918182373,1.807682037353516,0.4451722204685211,0.9910725355148317,0.9910725355148317,0.0,142.63160705566406,172.0,52781.5625,0.0,2112.6201171875,1.0,280.0296936035156,283.3811950683594,295.9139709472656,299.24090576171875,293.1499938964844,293.1499938964844,280.04998779296875,32807.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789267539978027,1.0,0.0,0.0,3.763850688934326,3.7638752460479736,9.45274734931445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.62109375,0.0,1638.9320068359375,1895.4371337890625,0.0,3206.521484375,0.9291945695877076,1.0,0.0,3.0,1.0,0.0
18180840,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8562247157096863,0.3884512484073639,0.3510670959949493,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8761932849884033,0.4168333411216736,0.3961754739284515,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8781135678291321,0.419012039899826,0.2945087850093841,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8184967041015625,0.3359852135181427,0.3205093145370483,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7285888195037842,0.2342261970043182,1.0671470165252686,285.03228759765625,284.95001220703125,299.2338562011719,292.9212646484375,298.0376892089844,297.3066711425781,285.0309753417969,1.0,0.556403636932373,0.5163795351982117,0.5163795351982117,1.0,1.0,-2.916866064071656,1.105507731437683,1.811358332633972,0.4454526901245117,1.0,1.0,0.0,147.18894958496094,190.0,52927.5546875,0.0,2143.87548828125,1.0,280.0434265136719,283.3721008300781,295.9222106933594,299.2891845703125,293.1499938964844,293.1499938964844,279.75,32703.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832384943962097,1.0,0.0,0.0,3.802457094192505,3.802481889724731,9.647658316680463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.2021484375,0.0,1683.795166015625,1895.4371337890625,0.0,3246.92236328125,0.937187135219574,1.0,0.0,3.0,1.0,0.0
18180900,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8454567790031433,0.3891559839248657,0.3522932529449463,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8649673461914062,0.4180885255336761,0.3978885114192962,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8660765886306763,0.419127494096756,0.2950119972229004,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8081492781639099,0.336580753326416,0.3215674161911011,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7194483876228333,0.2342617213726043,1.0694327354431152,284.88946533203125,284.95001220703125,299.270263671875,292.9266967773437,298.04901123046875,297.3038024902344,284.883544921875,1.0,0.5626518726348877,0.5155915021896362,0.5155915021896362,1.0,1.0,-2.9250283241271973,1.1075886487960815,1.8174397945404053,0.4458410143852234,0.91195809841156,0.91195809841156,0.0,155.68716430664062,190.0,54071.02734375,0.0,2200.239013671875,1.0,279.7946472167969,283.2050476074219,295.93798828125,299.5013122558594,293.1499938964844,293.1499938964844,279.75,35985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903856873512268,1.0,0.0,0.0,3.801661491394043,3.801687002182007,9.643622433941346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.947265625,0.0,1708.4205322265625,1895.4371337890625,0.0,3439.509033203125,0.9374792575836182,1.0,0.0,3.0,1.0,0.0
18180960,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8347855806350708,0.3895709812641144,0.3530543148517608,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8539317846298218,0.4191082417964935,0.3992538750171661,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8542329668998718,0.4189639985561371,0.295207530260086,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7971668839454651,0.3369629085063934,0.3223342895507812,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7097660303115845,0.2341199666261673,1.070711612701416,284.8925170898437,284.95001220703125,299.30682373046875,292.9319763183594,298.0584716796875,297.2980041503906,284.8949890136719,1.0,0.5688075423240662,0.5147914290428162,0.5147914290428162,1.0,1.0,-2.9302818775177,1.108412742614746,1.8218690156936648,0.4456062316894531,0.8919525742530823,0.8919525742530823,0.0,164.74942016601562,193.0,53956.796875,0.0,2254.63427734375,1.0,279.7566223144531,283.2123107910156,295.9325256347656,299.43426513671875,293.1499938964844,293.1499938964844,280.04998779296875,38229.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898300051689148,1.0,0.0,0.0,3.7291018962860094,3.729127168655396,9.279013397645032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.18359375,0.0,1640.012939453125,1895.4371337890625,0.0,3387.733154296875,0.9244887828826904,1.0,0.0,3.0,1.0,0.0
18181020,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8239179253578186,0.3917252719402313,0.3550563752651214,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.84295254945755,0.4221228659152984,0.4022465944290161,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8418413996696472,0.4197883307933807,0.2958627045154571,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7855891585350037,0.3385046124458313,0.3239960968494415,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6984800696372986,0.2343800514936447,1.0731549263000488,285.0353088378906,284.95001220703125,299.3805236816406,292.9421081542969,298.08563232421875,297.29931640625,285.0345153808594,1.0,0.5767627358436584,0.5131912231445312,0.5131912231445312,1.0,1.0,-2.942002773284912,1.1105562448501587,1.8314465284347528,0.4452175796031952,1.0,1.0,0.0,176.1141815185547,181.0,53350.64453125,0.0,2332.26513671875,1.0,280.0437927246094,283.3616943359375,295.9427795410156,299.3388061523437,293.1499938964844,293.1499938964844,279.75,33269.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857474327087402,1.0,0.0,0.0,3.844181537628174,3.844206809997559,9.860547152129584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.2880859375,0.0,1738.613037109375,1895.4371337890625,0.0,3270.416259765625,0.9467824697494508,1.0,0.0,3.0,1.0,0.0
18181080,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8239179253578186,0.3917252719402313,0.3550563752651214,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.84295254945755,0.4221228659152984,0.4022465944290161,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8418413996696472,0.4197883307933807,0.2958627045154571,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7855891585350037,0.3385046124458313,0.3239960968494415,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6984800696372986,0.2343800514936447,1.0731549263000488,285.0353088378906,284.95001220703125,299.3805236816406,292.9421081542969,298.08563232421875,297.29931640625,285.0345153808594,1.0,0.5767627358436584,0.5131912231445312,0.5131912231445312,1.0,1.0,-2.942002773284912,1.1105562448501587,1.8314465284347528,0.4452175796031952,1.0,1.0,0.0,176.1141815185547,181.0,53350.64453125,0.0,2332.26513671875,1.0,280.0437927246094,283.3616943359375,295.9427795410156,299.3388061523437,293.1499938964844,293.1499938964844,279.75,33269.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857474327087402,1.0,0.0,0.0,3.844181537628174,3.844206809997559,9.860547152129584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.2880859375,0.0,1738.613037109375,1895.4371337890625,0.0,3270.416259765625,0.9467824697494508,1.0,0.0,3.0,1.0,0.0
18181140,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8234699964523315,0.3927966654300689,0.3563958704471588,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8431174159049988,0.4244280159473419,0.4047196507453918,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8406033515930176,0.4197735786437988,0.2961149513721466,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7850797176361084,0.3394677639007568,0.3251703083515167,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6972154378890991,0.2342564761638641,1.073593020439148,284.89013671875,284.95001220703125,299.454833984375,292.9516906738281,298.1070251464844,297.2916259765625,284.8920288085937,1.0,0.5780764818191528,0.5115909576416016,0.5115909576416016,1.0,1.0,-2.948839902877808,1.110583782196045,1.8382561206817627,0.4440301656723022,0.9002736806869507,0.9002736806869507,0.0,177.72003173828125,169.0,54330.078125,0.0,2352.553466796875,1.0,279.7567138671875,283.1967468261719,295.9519348144531,299.47821044921875,293.1499938964844,293.1499938964844,279.45001220703125,38261.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001227617263794,1.0,0.0,0.0,3.772488832473755,3.772514343261719,9.496185953139502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.216796875,0.0,1691.2493896484375,1895.4371337890625,0.0,3404.728759765625,0.9341832399368286,1.0,0.0,3.0,1.0,0.0
18181200,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8234699964523315,0.3927966654300689,0.3563958704471588,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8431174159049988,0.4244280159473419,0.4047196507453918,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8406033515930176,0.4197735786437988,0.2961149513721466,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7850797176361084,0.3394677639007568,0.3251703083515167,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6972154378890991,0.2342564761638641,1.073593020439148,284.89013671875,284.95001220703125,299.454833984375,292.9516906738281,298.1070251464844,297.2916259765625,284.8920288085937,1.0,0.5780764818191528,0.5115909576416016,0.5115909576416016,1.0,1.0,-2.948839902877808,1.110583782196045,1.8382561206817627,0.4440301656723022,0.9002736806869507,0.9002736806869507,0.0,177.72003173828125,169.0,54330.078125,0.0,2352.553466796875,1.0,279.7567138671875,283.1967468261719,295.9519348144531,299.47821044921875,293.1499938964844,293.1499938964844,279.45001220703125,38261.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001227617263794,1.0,0.0,0.0,3.772488832473755,3.772514343261719,9.496185953139502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.216796875,0.0,1691.2493896484375,1895.4371337890625,0.0,3404.728759765625,0.9341832399368286,1.0,0.0,3.0,1.0,0.0
18181260,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8282904624938965,0.3938012719154358,0.3570218384265899,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8489245772361755,0.4266209900379181,0.4065379202365875,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8448827266693115,0.4196181297302246,0.2958197891712188,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7901398539543152,0.3402943015098572,0.3257302641868591,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7009572982788086,0.2340006232261657,1.0715209245681765,284.880126953125,284.95001220703125,299.5297241210937,292.9608154296875,298.1283874511719,297.2838134765625,284.8822021484375,1.0,0.5755985379219055,0.5100871324539185,0.5100871324539185,1.0,1.0,-2.949605941772461,1.1082161664962769,1.841389775276184,0.4416480660438537,0.8242030739784241,0.8242030739784241,0.0,173.70579528808594,157.0,54371.8046875,0.0,2333.74560546875,1.0,279.4584655761719,283.1665954589844,295.9564208984375,299.4878234863281,293.1499938964844,293.1499938964844,279.75,41544.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005477428436279,1.0,0.0,0.0,3.5025641918182373,3.5025877952575684,8.18588262063713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.0576171875,0.0,1415.0521240234375,1895.4371337890625,0.0,3408.689453125,0.8778290748596191,1.0,0.0,3.0,1.0,0.0
