time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181320,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8282904624938965,0.3938012719154358,0.3570218384265899,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8489245772361755,0.4266209900379181,0.4065379202365875,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8448827266693115,0.4196181297302246,0.2958197891712188,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7901398539543152,0.3402943015098572,0.3257302641868591,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7009572982788086,0.2340006232261657,1.0715209245681765,284.880126953125,284.95001220703125,299.5297241210937,292.9608154296875,298.1283874511719,297.2838134765625,284.8822021484375,1.0,0.5755985379219055,0.5100871324539185,0.5100871324539185,1.0,1.0,-2.949605941772461,1.1082161664962769,1.841389775276184,0.4416480660438537,0.8242030739784241,0.8242030739784241,0.0,173.70579528808594,157.0,54371.8046875,0.0,2333.74560546875,1.0,279.4584655761719,283.1665954589844,295.9564208984375,299.4878234863281,293.1499938964844,293.1499938964844,279.75,41544.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005477428436279,1.0,0.0,0.0,3.5025641918182373,3.5025877952575684,8.18588262063713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.0576171875,0.0,1415.0521240234375,1895.4371337890625,0.0,3408.689453125,0.8778290748596191,1.0,0.0,3.0,1.0,0.0
18181380,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8394268751144409,0.3962760865688324,0.3586601614952087,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8613474369049072,0.4299977123737335,0.4091328680515289,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8557152152061462,0.4208275079727173,0.2962073087692261,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8015422224998474,0.3421005308628082,0.3268856704235077,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7103781700134277,0.2344975173473358,1.0713249444961548,285.0027770996094,284.95001220703125,299.6050720214844,292.9695739746094,298.1590270996094,297.2904663085937,285.00250244140625,1.0,0.5713793039321899,0.5085832476615906,0.5085832476615906,1.0,1.0,-2.956305742263794,1.108327865600586,1.8479779958724976,0.4403272569179535,0.9230970740318298,0.9230970740318298,0.0,165.36080932617188,145.0,53781.7578125,0.0,2303.673828125,1.0,279.7412414550781,283.2982788085937,295.9693603515625,299.3935241699219,293.1499938964844,293.1499938964844,279.45001220703125,33745.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879401087760925,1.0,0.0,0.0,3.613976001739502,3.613999128341675,8.714927730579802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4951171875,0.0,1476.7581787109375,1895.4371337890625,0.0,3290.938232421875,0.8957496285438538,1.0,0.0,3.0,1.0,0.0
18181440,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8394268751144409,0.3962760865688324,0.3586601614952087,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8613474369049072,0.4299977123737335,0.4091328680515289,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8557152152061462,0.4208275079727173,0.2962073087692261,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8015422224998474,0.3421005308628082,0.3268856704235077,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7103781700134277,0.2344975173473358,1.0713249444961548,285.0027770996094,284.95001220703125,299.6050720214844,292.9695739746094,298.1590270996094,297.2904663085937,285.00250244140625,1.0,0.5713793039321899,0.5085832476615906,0.5085832476615906,1.0,1.0,-2.956305742263794,1.108327865600586,1.8479779958724976,0.4403272569179535,0.9230970740318298,0.9230970740318298,0.0,165.36080932617188,145.0,53781.7578125,0.0,2303.673828125,1.0,279.7412414550781,283.2982788085937,295.9693603515625,299.3935241699219,293.1499938964844,293.1499938964844,279.45001220703125,33745.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879401087760925,1.0,0.0,0.0,3.613976001739502,3.613999128341675,8.714927730579802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4951171875,0.0,1476.7581787109375,1895.4371337890625,0.0,3290.938232421875,0.8957496285438538,1.0,0.0,3.0,1.0,0.0
18181500,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8462643027305603,0.3970398902893066,0.3594226539134979,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8690330982208252,0.4314059615135193,0.4104507863521576,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8625468015670776,0.4211001098155975,0.2964175939559936,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8084774613380432,0.342791348695755,0.3274932205677032,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7159727215766907,0.2346317619085312,1.0714764595031738,284.87939453125,284.95001220703125,299.6429138183594,292.97381591796875,298.1718139648437,297.289794921875,284.8768615722656,1.0,0.5689097046852112,0.5078312754631042,0.5078312754631042,1.0,1.0,-2.9599769115448,1.108495831489563,1.8514811992645264,0.4398163259029388,0.8390137553215027,0.8390137553215027,0.0,160.54031372070312,145.0,54615.01171875,0.0,2285.875,1.0,279.4990539550781,283.15625,295.98358154296875,299.58905029296875,293.1499938964844,293.1499938964844,279.45001220703125,38141.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066316485404968,1.0,0.0,0.0,3.5741941928863525,3.574217796325684,8.524120289621351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.423828125,0.0,1466.144287109375,1895.4371337890625,0.0,3465.318115234375,0.8874678611755371,1.0,0.0,3.0,1.0,0.0
18181560,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8531150817871094,0.3976483345031738,0.3597813546657562,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8768407702445984,0.4326873123645782,0.4114677011966705,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.869438111782074,0.4212161302566528,0.2963645458221435,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8151214718818665,0.3433654606342315,0.3278528749942779,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7213331460952759,0.2346745729446411,1.0708187818527222,284.9111633300781,284.95001220703125,299.6808166503906,292.9779968261719,298.1835327148437,297.2873229980469,284.9130554199219,1.0,0.566137969493866,0.5071431994438171,0.5071431994438171,1.0,1.0,-2.9612107276916504,1.1077498197555542,1.853460907936096,0.4389006197452545,0.8409731984138489,0.8409731984138489,0.0,155.73748779296875,133.0,54388.578125,0.0,2263.8115234375,1.0,279.4583740234375,283.1873779296875,295.977294921875,299.50927734375,293.1499938964844,293.1499938964844,279.75,38958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899852454662323,1.0,0.0,0.0,3.4849088191986084,3.484931707382202,8.103564823613851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.1787109375,0.0,1378.2674560546875,1895.4371337890625,0.0,3402.208984375,0.8713510632514954,1.0,0.0,3.0,1.0,0.0
18181620,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8714092373847961,0.3999406099319458,0.3611809313297272,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.896991491317749,0.4360833764076233,0.4140162169933319,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8877363204956055,0.4223922193050384,0.2966881096363067,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8315022587776184,0.3451836109161377,0.328958123922348,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7348851561546326,0.2352533340454101,1.070709228515625,285.013671875,284.95001220703125,299.75689697265625,292.9861755371094,298.21356201171875,297.292724609375,285.0125427246094,1.0,0.5603110790252686,0.5057669281959534,0.5057669281959534,1.0,1.0,-2.967535972595215,1.1078813076019287,1.8596545457839968,0.4376943111419678,0.9396141767501832,0.9396141767501832,0.0,144.79762268066406,121.0,53950.95703125,0.0,2219.6513671875,1.0,279.74127197265625,283.2979431152344,295.9868469238281,299.4215393066406,293.1499938964844,293.1499938964844,279.45001220703125,32824.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884072303771973,1.0,0.0,0.0,3.627027988433838,3.62705135345459,8.77799095633236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.349609375,0.0,1484.152587890625,1895.4371337890625,0.0,3295.308837890625,0.8978796005249023,1.0,0.0,3.0,1.0,0.0
18181680,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8714092373847961,0.3999406099319458,0.3611809313297272,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.896991491317749,0.4360833764076233,0.4140162169933319,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8877363204956055,0.4223922193050384,0.2966881096363067,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8315022587776184,0.3451836109161377,0.328958123922348,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7348851561546326,0.2352533340454101,1.070709228515625,285.013671875,284.95001220703125,299.75689697265625,292.9861755371094,298.21356201171875,297.292724609375,285.0125427246094,1.0,0.5603110790252686,0.5057669281959534,0.5057669281959534,1.0,1.0,-2.967535972595215,1.1078813076019287,1.8596545457839968,0.4376943111419678,0.9396141767501832,0.9396141767501832,0.0,144.79762268066406,121.0,53950.95703125,0.0,2219.6513671875,1.0,279.74127197265625,283.2979431152344,295.9868469238281,299.4215393066406,293.1499938964844,293.1499938964844,279.45001220703125,32824.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884072303771973,1.0,0.0,0.0,3.627027988433838,3.62705135345459,8.77799095633236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.349609375,0.0,1484.152587890625,1895.4371337890625,0.0,3295.308837890625,0.8978796005249023,1.0,0.0,3.0,1.0,0.0
18181740,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8926891088485718,0.4011135399341583,0.3620825707912445,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.921422004699707,0.4387263059616089,0.416269838809967,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9091121554374696,0.4226869642734527,0.2967516481876373,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8503631353378296,0.3463875353336334,0.3298314213752746,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7506898045539856,0.2354241758584976,1.0700141191482544,284.90582275390625,284.95001220703125,299.8331604003906,292.9942321777344,298.2370910644531,297.2880554199219,284.9078674316406,1.0,0.5540981292724609,0.5043907165527344,0.5043907165527344,1.0,1.0,-2.9716269969940186,1.1070412397384644,1.864585876464844,0.4361807107925415,0.847574770450592,0.847574770450592,0.0,133.80885314941406,109.0,54626.125,0.0,2171.14794921875,1.0,279.4578552246094,283.17218017578125,295.9937438964844,299.541015625,293.1499938964844,293.1499938964844,279.75,38725.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008211493492126,1.0,0.0,0.0,3.513532876968384,3.5135560035705566,8.23723269149923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.9296875,0.0,1406.2047119140625,1895.4371337890625,0.0,3411.2373046875,0.8773917555809021,1.0,0.0,3.0,1.0,0.0
18181800,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8926891088485718,0.4011135399341583,0.3620825707912445,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.921422004699707,0.4387263059616089,0.416269838809967,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9091121554374696,0.4226869642734527,0.2967516481876373,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8503631353378296,0.3463875353336334,0.3298314213752746,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7506898045539856,0.2354241758584976,1.0700141191482544,284.90582275390625,284.95001220703125,299.8331604003906,292.9942321777344,298.2370910644531,297.2880554199219,284.9078674316406,1.0,0.5540981292724609,0.5043907165527344,0.5043907165527344,1.0,1.0,-2.9716269969940186,1.1070412397384644,1.864585876464844,0.4361807107925415,0.847574770450592,0.847574770450592,0.0,133.80885314941406,109.0,54626.125,0.0,2171.14794921875,1.0,279.4578552246094,283.17218017578125,295.9937438964844,299.541015625,293.1499938964844,293.1499938964844,279.75,38725.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008211493492126,1.0,0.0,0.0,3.513532876968384,3.5135560035705566,8.23723269149923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.9296875,0.0,1406.2047119140625,1895.4371337890625,0.0,3411.2373046875,0.8773917555809021,1.0,0.0,3.0,1.0,0.0
18181860,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9217620491981506,0.4033002257347107,0.3633285760879516,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9540595412254332,0.4421326816082001,0.4187749028205871,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9397383332252502,0.4238352179527282,0.2970142066478729,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8756179809570312,0.3481787443161011,0.3308644592761993,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7720169425010681,0.2359974235296249,1.069701075553894,285.0119323730469,284.95001220703125,299.9096069335937,293.002197265625,298.2666015625,297.2928466796875,285.01080322265625,1.0,0.5476565361022949,0.503002941608429,0.503002941608429,1.0,1.0,-2.9773101806640625,1.1068397760391235,1.8704702854156487,0.4347630739212036,0.9464156627655028,0.9464156627655028,0.0,122.08475494384766,97.0,54151.3828125,0.0,2121.531005859375,1.0,279.741455078125,283.28662109375,296.0028076171875,299.450439453125,293.1499938964844,293.1499938964844,279.45001220703125,32855.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891962766647339,1.0,0.0,0.0,3.6522951126098633,3.6523187160491934,8.90071760295541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.9931640625,0.0,1512.1781005859375,1895.4371337890625,0.0,3302.690185546875,0.9035783410072328,1.0,0.0,3.0,1.0,0.0
18181920,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9217620491981506,0.4033002257347107,0.3633285760879516,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9540595412254332,0.4421326816082001,0.4187749028205871,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9397383332252502,0.4238352179527282,0.2970142066478729,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8756179809570312,0.3481787443161011,0.3308644592761993,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7720169425010681,0.2359974235296249,1.069701075553894,285.0119323730469,284.95001220703125,299.9096069335937,293.002197265625,298.2666015625,297.2928466796875,285.01080322265625,1.0,0.5476565361022949,0.503002941608429,0.503002941608429,1.0,1.0,-2.9773101806640625,1.1068397760391235,1.8704702854156487,0.4347630739212036,0.9464156627655028,0.9464156627655028,0.0,122.08475494384766,97.0,54151.3828125,0.0,2121.531005859375,1.0,279.741455078125,283.28662109375,296.0028076171875,299.450439453125,293.1499938964844,293.1499938964844,279.45001220703125,32855.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891962766647339,1.0,0.0,0.0,3.6522951126098633,3.6523187160491934,8.90071760295541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.9931640625,0.0,1512.1781005859375,1895.4371337890625,0.0,3302.690185546875,0.9035783410072328,1.0,0.0,3.0,1.0,0.0
18181980,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9508336782455444,0.4041639268398285,0.36407071352005,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9806888103485109,0.4442696571350097,0.4206572473049164,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9670107960700988,0.4240806102752685,0.2971201241016388,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9002862572669983,0.3491415381431579,0.3316035270690918,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7930064797401428,0.2361489385366439,1.0693095922470093,284.8865661621094,284.95001220703125,299.9708251953125,293.0085754394531,298.2851257324219,297.2889099121094,284.89068603515625,1.0,0.5424216985702515,0.5018927454948425,0.5018927454948425,1.0,1.0,-2.98101806640625,1.1062959432601929,1.874722123146057,0.433599054813385,0.8481924533843994,0.8481924533843994,0.0,112.85116577148438,97.0,54859.30078125,0.0,2080.99169921875,1.0,279.4657592773437,283.1475524902344,296.0111694335937,299.5969543457031,293.1499938964844,293.1499938964844,279.45001220703125,39282.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042798280715942,1.0,0.0,0.0,3.556814193725586,3.556837797164917,8.441422778560081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.49560546875,0.0,1455.875,1895.4371337890625,0.0,3443.44482421875,0.8866401314735413,1.0,0.0,3.0,1.0,0.0
18182040,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9580698013305664,0.404391348361969,0.364142507314682,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9868109226226808,0.4448051154613495,0.4210387170314789,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9735167622566224,0.4241403043270111,0.2970697581768036,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9069634675979614,0.3493760526180267,0.3317128419876098,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7986066937446594,0.2361756265163421,1.0689499378204346,284.90234375,284.95001220703125,299.9861145019531,293.0101928710937,298.2897644042969,297.2879333496094,284.904541015625,1.0,0.5410597324371338,0.5016152262687683,0.5016152262687683,1.0,1.0,-2.981201171875,1.1058520078659058,1.875349044799805,0.4331375658512115,0.8513627052307129,0.8513627052307129,0.0,110.62014770507812,115.0,54831.4921875,0.0,2069.963623046875,1.0,279.4576416015625,283.1593322753906,296.0096740722656,299.57000732421875,293.1499938964844,293.1499938964844,279.75,38792.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015394449234008,1.0,0.0,0.0,3.5385046005249023,3.5385279655456543,8.354737133231538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.53271484375,0.0,1432.88330078125,1895.4371337890625,0.0,3417.93017578125,0.8829377293586731,1.0,0.0,3.0,1.0,0.0
18182100,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9622796773910522,0.405375599861145,0.3647201955318451,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9905797243118286,0.4464583098888397,0.4223414659500122,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9769992232322692,0.424641877412796,0.2972154915332794,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9112104177474976,0.3502096831798553,0.332291692495346,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8017048835754395,0.2364125251770019,1.0692758560180664,285.0233154296875,284.95001220703125,300.0243835449219,293.01422119140625,298.3038635253906,297.2893371582031,285.02618408203125,1.0,0.5414854288101196,0.5009213089942932,0.5009213089942932,1.0,1.0,-2.984713554382324,1.106016993522644,1.8786964416503904,0.4324594140052795,0.935897171497345,0.935897171497345,0.0,109.61045837402344,115.0,54151.38671875,0.0,2070.848876953125,1.0,279.6991271972656,283.29132080078125,296.00439453125,299.39434814453125,293.1499938964844,293.1499938964844,279.75,33806.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833014369010925,1.0,0.0,0.0,3.595916509628296,3.5959393978118896,8.628046543890378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.84423828125,0.0,1457.655517578125,1895.4371337890625,0.0,3247.51220703125,0.8934237957000732,1.0,0.0,3.0,1.0,0.0
18182160,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9596957564353944,0.4064857065677643,0.3657512962818146,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9888441562652588,0.4482460916042328,0.4240422248840332,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9742775559425354,0.4252974689006805,0.2976840436458587,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9085808992385864,0.3511565327644348,0.3332061171531677,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7992076873779297,0.2367391288280487,1.0708521604537964,285.01611328125,284.95001220703125,300.0626220703125,293.0182800292969,298.3190002441406,297.2923889160156,285.0146789550781,1.0,0.5434459447860718,0.500228762626648,0.500228762626648,1.0,1.0,-2.991551160812378,1.107546329498291,1.8840049505233765,0.4324839115142822,0.95534348487854,0.95534348487854,0.0,110.97901916503906,133.0,54398.60546875,0.0,2089.568359375,1.0,279.7423400878906,283.2796936035156,296.0189514160156,299.4799194335937,293.1499938964844,293.1499938964844,279.45001220703125,32751.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898952007293701,1.0,0.0,0.0,3.677710771560669,3.677734375,9.02502506505698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.900390625,0.0,1539.7281494140625,1895.4371337890625,0.0,3309.2275390625,0.9090871214866638,1.0,0.0,3.0,1.0,0.0
18182220,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9360871911048888,0.4073393046855926,0.3671379089355469,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9701932668685912,0.4508424997329712,0.42704838514328,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9516028761863708,0.4255008697509765,0.2982713282108307,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8879154920578003,0.3522383272647857,0.3347566425800323,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7806296348571777,0.2367993742227554,1.0734138488769531,284.9036560058594,284.95001220703125,300.1390075683594,293.0265808105469,298.3411865234375,297.28594970703125,284.9059753417969,1.0,0.550338864326477,0.4988436996936798,0.4988436996936798,1.0,1.0,-3.0024876594543457,1.1094282865524292,1.8930593729019165,0.4321384131908417,0.8603963255882263,0.8603963255882263,0.0,119.44188690185548,151.0,55229.765625,0.0,2151.802734375,1.0,279.4574279785156,283.1475524902344,296.0264587402344,299.6096496582031,293.1499938964844,293.1499938964844,279.75,38538.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031036496162416,1.0,0.0,0.0,3.575245380401612,3.5752689838409424,8.529135016033251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.1748046875,0.0,1470.1807861328125,1895.4371337890625,0.0,3432.49755859375,0.8908373117446899,1.0,0.0,3.0,1.0,0.0
18182280,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9360871911048888,0.4073393046855926,0.3671379089355469,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9701932668685912,0.4508424997329712,0.42704838514328,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9516028761863708,0.4255008697509765,0.2982713282108307,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8879154920578003,0.3522383272647857,0.3347566425800323,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7806296348571777,0.2367993742227554,1.0734138488769531,284.9036560058594,284.95001220703125,300.1390075683594,293.0265808105469,298.3411865234375,297.28594970703125,284.9059753417969,1.0,0.550338864326477,0.4988436996936798,0.4988436996936798,1.0,1.0,-3.0024876594543457,1.1094282865524292,1.8930593729019165,0.4321384131908417,0.8603963255882263,0.8603963255882263,0.0,119.44188690185548,151.0,55229.765625,0.0,2151.802734375,1.0,279.4574279785156,283.1475524902344,296.0264587402344,299.6096496582031,293.1499938964844,293.1499938964844,279.75,38538.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031036496162416,1.0,0.0,0.0,3.575245380401612,3.5752689838409424,8.529135016033251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.1748046875,0.0,1470.1807861328125,1895.4371337890625,0.0,3432.49755859375,0.8908373117446899,1.0,0.0,3.0,1.0,0.0
18182340,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9063944816589355,0.4091343283653259,0.368925929069519,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9426090121269226,0.4541456997394562,0.4303964376449585,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9206636548042296,0.4264886975288391,0.2991183996200561,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8631219863891602,0.3538340330123901,0.3365520238876343,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7584173083305359,0.2371594756841659,1.0766832828521729,285.02069091796875,284.95001220703125,300.2152404785156,293.0351867675781,298.3690185546875,297.2884826660156,285.019775390625,1.0,0.5597873330116272,0.4974586069583893,0.4974586069583893,1.0,1.0,-3.0157604217529297,1.112259030342102,1.903501272201538,0.4320323765277862,0.9690655469894408,0.9690655469894408,0.0,131.79388427734375,169.0,54820.2734375,0.0,2238.639404296875,1.0,279.741943359375,283.2708435058594,296.0360412597656,299.5234375,293.1499938964844,293.1499938964844,279.45001220703125,32738.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919978737831116,1.0,0.0,0.0,3.714411973953247,3.714436054229736,9.206052595800428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4248046875,0.0,1581.1876220703125,1895.4371337890625,0.0,3328.88671875,0.91753488779068,1.0,0.0,3.0,1.0,0.0
18182400,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9063944816589355,0.4091343283653259,0.368925929069519,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9426090121269226,0.4541456997394562,0.4303964376449585,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9206636548042296,0.4264886975288391,0.2991183996200561,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8631219863891602,0.3538340330123901,0.3365520238876343,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7584173083305359,0.2371594756841659,1.0766832828521729,285.02069091796875,284.95001220703125,300.2152404785156,293.0351867675781,298.3690185546875,297.2884826660156,285.019775390625,1.0,0.5597873330116272,0.4974586069583893,0.4974586069583893,1.0,1.0,-3.0157604217529297,1.112259030342102,1.903501272201538,0.4320323765277862,0.9690655469894408,0.9690655469894408,0.0,131.79388427734375,169.0,54820.2734375,0.0,2238.639404296875,1.0,279.741943359375,283.2708435058594,296.0360412597656,299.5234375,293.1499938964844,293.1499938964844,279.45001220703125,32738.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919978737831116,1.0,0.0,0.0,3.714411973953247,3.714436054229736,9.206052595800428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4248046875,0.0,1581.1876220703125,1895.4371337890625,0.0,3328.88671875,0.91753488779068,1.0,0.0,3.0,1.0,0.0
18182460,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8789126873016357,0.4096792936325073,0.3702996969223022,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.911855936050415,0.45658078789711,0.4335284531116485,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8910290002822876,0.4265141487121582,0.299785166978836,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8388345837593079,0.3547188639640808,0.3381914496421814,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7368611097335815,0.2370088845491409,1.0795903205871582,284.9003295898437,284.95001220703125,300.29119873046875,293.044189453125,298.3894348144531,297.2803955078125,284.9027709960937,1.0,0.5705913305282593,0.4958895742893219,0.4958895742893219,1.0,1.0,-3.027452230453491,1.1140379905700684,1.9134141206741333,0.4314240515232086,0.86983722448349,0.86983722448349,0.0,147.12425231933594,187.0,55717.62109375,0.0,2338.722900390625,1.0,279.45684814453125,283.12994384765625,296.0442199707031,299.657958984375,293.1499938964844,293.1499938964844,279.75,38486.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053819179534912,1.0,0.0,0.0,3.623253583908081,3.6232776641845694,8.759730576457514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.97021484375,0.0,1522.0845947265625,1895.4371337890625,0.0,3453.69775390625,0.9012566208839417,1.0,0.0,3.0,1.0,0.0
18182520,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8789126873016357,0.4096792936325073,0.3702996969223022,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.911855936050415,0.45658078789711,0.4335284531116485,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8910290002822876,0.4265141487121582,0.299785166978836,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8388345837593079,0.3547188639640808,0.3381914496421814,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7368611097335815,0.2370088845491409,1.0795903205871582,284.9003295898437,284.95001220703125,300.29119873046875,293.044189453125,298.3894348144531,297.2803955078125,284.9027709960937,1.0,0.5705913305282593,0.4958895742893219,0.4958895742893219,1.0,1.0,-3.027452230453491,1.1140379905700684,1.9134141206741333,0.4314240515232086,0.86983722448349,0.86983722448349,0.0,147.12425231933594,187.0,55717.62109375,0.0,2338.722900390625,1.0,279.45684814453125,283.12994384765625,296.0442199707031,299.657958984375,293.1499938964844,293.1499938964844,279.75,38486.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053819179534912,1.0,0.0,0.0,3.623253583908081,3.6232776641845694,8.759730576457514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.97021484375,0.0,1522.0845947265625,1895.4371337890625,0.0,3453.69775390625,0.9012566208839417,1.0,0.0,3.0,1.0,0.0
18182580,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8560541868209839,0.4112340807914734,0.3719878792762756,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8880274295806885,0.4597721993923187,0.436902105808258,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8669734597206116,0.4273730814456939,0.3006384670734405,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8186184763908386,0.3561597168445587,0.3399767875671386,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7186675071716309,0.2371928542852401,1.082741379737854,285.0238342285156,284.95001220703125,300.3668518066406,293.0537109375,298.4157409667969,297.2819519042969,285.0223999023437,1.0,0.5820426344871521,0.4943205416202545,0.4943205416202545,1.0,1.0,-3.040489196777344,1.116336703300476,1.9241526126861568,0.4308237135410309,0.982990026473999,0.982990026473999,0.0,163.50241088867188,205.0,55263.53125,0.0,2447.512939453125,1.0,279.7431335449219,283.259521484375,296.0545349121094,299.5694580078125,293.1499938964844,293.1499938964844,279.45001220703125,32752.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940036296844482,1.0,0.0,0.0,3.758490085601807,3.758514642715454,9.425841653865064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.69140625,0.0,1632.232421875,1895.4371337890625,0.0,3347.6279296875,0.9272488355636596,1.0,0.0,3.0,1.0,0.0
18182640,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8560541868209839,0.4112340807914734,0.3719878792762756,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8880274295806885,0.4597721993923187,0.436902105808258,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8669734597206116,0.4273730814456939,0.3006384670734405,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8186184763908386,0.3561597168445587,0.3399767875671386,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7186675071716309,0.2371928542852401,1.082741379737854,285.0238342285156,284.95001220703125,300.3668518066406,293.0537109375,298.4157409667969,297.2819519042969,285.0223999023437,1.0,0.5820426344871521,0.4943205416202545,0.4943205416202545,1.0,1.0,-3.040489196777344,1.116336703300476,1.9241526126861568,0.4308237135410309,0.982990026473999,0.982990026473999,0.0,163.50241088867188,205.0,55263.53125,0.0,2447.512939453125,1.0,279.7431335449219,283.259521484375,296.0545349121094,299.5694580078125,293.1499938964844,293.1499938964844,279.45001220703125,32752.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940036296844482,1.0,0.0,0.0,3.758490085601807,3.758514642715454,9.425841653865064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.69140625,0.0,1632.232421875,1895.4371337890625,0.0,3347.6279296875,0.9272488355636596,1.0,0.0,3.0,1.0,0.0
18182700,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8461087942123413,0.4115245044231415,0.3728575110435486,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8776281476020813,0.4610451459884643,0.4386499226093292,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8564557433128357,0.4274532198905945,0.3011194169521332,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8092631101608276,0.3566302359104156,0.3409261703491211,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.710008978843689,0.2371225208044052,1.084563970565796,284.8846130371094,284.95001220703125,300.4045104980469,293.0586853027344,298.4263610839844,297.2789001464844,284.8796691894531,1.0,0.5879518985748291,0.4935360252857208,0.4935360252857208,1.0,1.0,-3.0475521087646484,1.1176811456680298,1.9298709630966189,0.4307124018669128,0.8930095434188843,0.8930095434188843,0.0,172.05133056640625,205.0,56365.58984375,0.0,2505.137939453125,1.0,279.4950866699219,283.0976867675781,296.0692443847656,299.7798156738281,293.1499938964844,293.1499938964844,279.45001220703125,36360.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132422208786012,1.0,0.0,0.0,3.749528646469116,3.749553680419922,9.380946153214608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.6787109375,0.0,1649.51708984375,1895.4371337890625,0.0,3526.66796875,0.9258900284767152,1.0,0.0,3.0,1.0,0.0
18182760,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.836158037185669,0.4115489423274994,0.3732576966285705,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8672320246696472,0.4621026813983917,0.4400378167629242,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8460288047790527,0.4272880852222442,0.3013031780719757,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7992526888847351,0.3569080233573913,0.3415850400924682,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7006542086601257,0.2368951290845871,1.0854246616363523,284.89715576171875,284.95001220703125,300.4420471191406,293.0638122558594,298.43511962890625,297.2732238769531,284.8995361328125,1.0,0.5937613844871521,0.4927416443824768,0.4927416443824768,1.0,1.0,-3.05175256729126,1.11782705783844,1.93392550945282,0.4300147294998169,0.8795151114463806,0.8795151114463806,0.0,181.14816284179688,193.0,56199.9765625,0.0,2560.425537109375,1.0,279.4569396972656,283.1128845214844,296.06396484375,299.707763671875,293.1499938964844,293.1499938964844,279.75,38384.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074468612670898,1.0,0.0,0.0,3.671635150909424,3.6716599464416495,8.995231723929464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.01904296875,0.0,1575.3192138671875,1895.4371337890625,0.0,3472.894775390625,0.9119583368301392,1.0,0.0,3.0,1.0,0.0
18182820,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8322342038154602,0.4129539728164673,0.3743495345115661,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8639076352119446,0.4652502834796905,0.4428929090499878,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8416189551353455,0.4280962347984314,0.3017680048942566,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7953164577484131,0.3582699000835418,0.3428201973438263,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6963080763816833,0.2369909584522247,1.0859256982803345,285.02264404296875,284.95001220703125,300.5167541503906,293.0746765136719,298.4605712890625,297.2748413085937,285.0211181640625,1.0,0.5967216491699219,0.4911529123783111,0.4911529123783111,1.0,1.0,-3.0591423511505127,1.1176872253417969,1.9414550065994265,0.4283019304275512,0.9928066730499268,0.9928066730499268,0.0,185.85772705078125,181.0,55620.4375,0.0,2599.12109375,1.0,279.7434387207031,283.2464599609375,296.0752258300781,299.6142272949219,293.1499938964844,293.1499938964844,279.45001220703125,32955.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956156969070435,1.0,0.0,0.0,3.79722261428833,3.7972474098205566,9.62111471380922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.15234375,0.0,1679.5172119140625,1895.4371337890625,0.0,3362.682861328125,0.9361388683319092,1.0,0.0,3.0,1.0,0.0
18182880,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8322342038154602,0.4129539728164673,0.3743495345115661,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8639076352119446,0.4652502834796905,0.4428929090499878,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8416189551353455,0.4280962347984314,0.3017680048942566,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7953164577484131,0.3582699000835418,0.3428201973438263,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6963080763816833,0.2369909584522247,1.0859256982803345,285.02264404296875,284.95001220703125,300.5167541503906,293.0746765136719,298.4605712890625,297.2748413085937,285.0211181640625,1.0,0.5967216491699219,0.4911529123783111,0.4911529123783111,1.0,1.0,-3.0591423511505127,1.1176872253417969,1.9414550065994265,0.4283019304275512,0.9928066730499268,0.9928066730499268,0.0,185.85772705078125,181.0,55620.4375,0.0,2599.12109375,1.0,279.7434387207031,283.2464599609375,296.0752258300781,299.6142272949219,293.1499938964844,293.1499938964844,279.45001220703125,32955.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956156969070435,1.0,0.0,0.0,3.79722261428833,3.7972474098205566,9.62111471380922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.15234375,0.0,1679.5172119140625,1895.4371337890625,0.0,3362.682861328125,0.9361388683319092,1.0,0.0,3.0,1.0,0.0
18182940,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8354185819625854,0.4132447242736816,0.3748347163200378,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8686214685440063,0.4676305651664734,0.4452749788761139,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8446475863456726,0.4280725121498108,0.3018817007541656,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7989739775657654,0.3590475022792816,0.3436505794525146,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6987950205802917,0.2367342710494995,1.0849357843399048,284.8900146484375,284.95001220703125,300.5909118652344,293.0863342285156,298.4796447753906,297.2674255371094,284.89239501953125,1.0,0.5954421758651733,0.4895641803741455,0.4895641803741455,1.0,1.0,-3.062544822692871,1.115876078605652,1.9466687440872192,0.4259460270404815,0.8825288414955139,0.8825288414955139,0.0,183.30252075195312,169.0,56449.4375,0.0,2592.319580078125,1.0,279.4562683105469,283.0964050292969,296.0860290527344,299.7472229003906,293.1499938964844,293.1499938964844,279.75,38702.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082452654838562,1.0,0.0,0.0,3.703604221343994,3.7036292552948,9.152556685876334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.0498046875,0.0,1614.1414794921875,1895.4371337890625,0.0,3480.31201171875,0.919152021408081,1.0,0.0,3.0,1.0,0.0
18183000,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8354185819625854,0.4132447242736816,0.3748347163200378,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8686214685440063,0.4676305651664734,0.4452749788761139,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8446475863456726,0.4280725121498108,0.3018817007541656,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7989739775657654,0.3590475022792816,0.3436505794525146,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6987950205802917,0.2367342710494995,1.0849357843399048,284.8900146484375,284.95001220703125,300.5909118652344,293.0863342285156,298.4796447753906,297.2674255371094,284.89239501953125,1.0,0.5954421758651733,0.4895641803741455,0.4895641803741455,1.0,1.0,-3.062544822692871,1.115876078605652,1.9466687440872192,0.4259460270404815,0.8825288414955139,0.8825288414955139,0.0,183.30252075195312,169.0,56449.4375,0.0,2592.319580078125,1.0,279.4562683105469,283.0964050292969,296.0860290527344,299.7472229003906,293.1499938964844,293.1499938964844,279.75,38702.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082452654838562,1.0,0.0,0.0,3.703604221343994,3.7036292552948,9.152556685876334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.0498046875,0.0,1614.1414794921875,1895.4371337890625,0.0,3480.31201171875,0.919152021408081,1.0,0.0,3.0,1.0,0.0
18183060,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8439973592758179,0.4147323369979858,0.3755412995815277,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8793016076087952,0.4709327518939972,0.4477916359901428,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8531805276870728,0.4290386140346527,0.3021011352539062,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8080494403839111,0.3605388104915619,0.3445266485214233,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7061252593994141,0.236978605389595,1.0838212966918943,285.020263671875,284.95001220703125,300.66436767578125,293.0989685058594,298.5057067871094,297.27099609375,285.01885986328125,1.0,0.5917412638664246,0.4881266355514526,0.4881266355514526,1.0,1.0,-3.0663886070251465,1.1145365238189695,1.9518519639968872,0.4237178266048431,0.9960123896598816,0.9960123896598816,0.0,176.2198944091797,157.0,55779.71875,0.0,2562.67724609375,1.0,279.7435913085937,283.2364501953125,296.0992126464844,299.64862060546875,293.1499938964844,293.1499938964844,279.45001220703125,33189.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956945538520813,1.0,0.0,0.0,3.818925857543945,3.81895112991333,9.731409136293223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.939453125,0.0,1707.35302734375,1895.4371337890625,0.0,3363.4189453125,0.941209614276886,1.0,0.0,3.0,1.0,0.0
18183120,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8439973592758179,0.4147323369979858,0.3755412995815277,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8793016076087952,0.4709327518939972,0.4477916359901428,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8531805276870728,0.4290386140346527,0.3021011352539062,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8080494403839111,0.3605388104915619,0.3445266485214233,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7061252593994141,0.236978605389595,1.0838212966918943,285.020263671875,284.95001220703125,300.66436767578125,293.0989685058594,298.5057067871094,297.27099609375,285.01885986328125,1.0,0.5917412638664246,0.4881266355514526,0.4881266355514526,1.0,1.0,-3.0663886070251465,1.1145365238189695,1.9518519639968872,0.4237178266048431,0.9960123896598816,0.9960123896598816,0.0,176.2198944091797,157.0,55779.71875,0.0,2562.67724609375,1.0,279.7435913085937,283.2364501953125,296.0992126464844,299.64862060546875,293.1499938964844,293.1499938964844,279.45001220703125,33189.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956945538520813,1.0,0.0,0.0,3.818925857543945,3.81895112991333,9.731409136293223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.939453125,0.0,1707.35302734375,1895.4371337890625,0.0,3363.4189453125,0.941209614276886,1.0,0.0,3.0,1.0,0.0
