time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183180,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8540489673614502,0.4150373041629791,0.3758817017078399,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8915631175041199,0.4731565415859222,0.4498469829559326,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.863373339176178,0.4291530251502991,0.3021780550479889,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.818002462387085,0.3613399267196655,0.3451909720897674,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.714584469795227,0.2368962913751602,1.0826774835586548,284.8810119628906,284.95001220703125,300.7284240722656,293.1109313964844,298.5229797363281,297.26593017578125,284.88397216796875,1.0,0.5874035358428955,0.4868615865707397,0.4868615865707397,1.0,1.0,-3.068794012069702,1.1129319667816162,1.955862164497376,0.4217471778392792,0.8853649497032166,0.8853649497032166,0.0,168.3643341064453,157.0,56633.11328125,0.0,2526.158935546875,1.0,279.4598693847656,283.08135986328125,296.11212158203125,299.7967529296875,293.1499938964844,293.1499938964844,279.45001220703125,38883.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095199704170228,1.0,0.0,0.0,3.734065294265747,3.734090805053711,9.303730621468276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.7333984375,0.0,1650.796142578125,1895.4371337890625,0.0,3492.148193359375,0.9258085489273072,1.0,0.0,3.0,1.0,0.0
18183240,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.855463981628418,0.4150773882865906,0.3758501410484314,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8932948708534241,0.4734563529491424,0.4500655233860016,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.864818274974823,0.4291622042655945,0.3021378219127655,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8193635940551758,0.3614424765110016,0.3452308177947998,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.71571946144104,0.2368775755167007,1.082352638244629,284.8887939453125,284.95001220703125,300.7370910644531,293.1126403808594,298.5252685546875,297.26519775390625,284.8912353515625,1.0,0.5867312550544739,0.4866890907287597,0.4866890907287597,1.0,1.0,-3.0686278343200684,1.1125129461288452,1.9561147689819336,0.4213706851005554,0.8853574991226196,0.8853574991226196,0.0,167.25942993164062,145.0,56599.41796875,0.0,2520.060791015625,1.0,279.45611572265625,283.0878295898437,296.1122131347656,299.7823181152344,293.1499938964844,293.1499938964844,279.75,38797.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080066084861756,1.0,0.0,0.0,3.721936464309693,3.721961498260498,9.243387921742396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.72998046875,0.0,1636.0263671875,1895.4371337890625,0.0,3478.094970703125,0.923313319683075,1.0,0.0,3.0,1.0,0.0
18183300,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8623852729797363,0.4157102704048157,0.3759268224239349,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9015231728553772,0.4750629365444183,0.4511339664459228,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8718422055244446,0.4295834898948669,0.3020932972431183,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8258108496665955,0.3621473014354706,0.3455091714859009,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7210665345191956,0.2369892597198486,1.0813109874725342,285.0223388671875,284.95001220703125,300.7731628417969,293.11993408203125,298.5373840332031,297.26617431640625,285.0261535644531,1.0,0.5838496685028076,0.4859703183174133,0.4859703183174133,1.0,1.0,-3.0690271854400635,1.1112139225006104,1.957813262939453,0.4199388027191162,0.9758189916610718,0.9758189916610718,0.0,162.25405883789062,145.0,55743.74609375,0.0,2494.625732421875,1.0,279.7037048339844,283.23590087890625,296.1098937988281,299.5990295410156,293.1499938964844,293.1499938964844,279.75,34354.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894217610359192,1.0,0.0,0.0,3.7630460262298575,3.763071060180664,9.448706919101824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.07958984375,0.0,1649.922119140625,1895.4371337890625,0.0,3304.799560546875,0.931248128414154,1.0,0.0,3.0,1.0,0.0
18183360,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8712887167930603,0.4165827333927154,0.3764449059963226,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9121127128601074,0.4768842756748199,0.4525635540485382,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8808083534240723,0.4302441775798797,0.3023392856121063,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8338112235069275,0.3630370795726776,0.3460693359375,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7276548147201538,0.2372512370347976,1.0811870098114014,285.0219421386719,284.95001220703125,300.8089904785156,293.12750244140625,298.5512084960937,297.269775390625,285.02069091796875,1.0,0.5809615850448608,0.4852969944477081,0.4852969944477081,1.0,1.0,-3.072185754776001,1.1111119985580444,1.9610737562179563,0.4191142320632934,1.0,1.0,0.0,156.630126953125,133.0,55916.66015625,0.0,2471.13525390625,1.0,279.7435302734375,283.2311096191406,296.12762451171875,299.6848449707031,293.1499938964844,293.1499938964844,279.45001220703125,33254.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953016400337219,1.0,0.0,0.0,3.833920478820801,3.8339457511901855,9.807978358367109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.275390625,0.0,1726.0,1895.4371337890625,0.0,3359.750732421875,0.9447271227836608,1.0,0.0,3.0,1.0,0.0
18183420,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8898952603340149,0.4169032275676727,0.3766660094261169,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9358657002449036,0.4794917106628418,0.4548462331295013,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8996168971061707,0.4304485321044922,0.3023789823055267,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8507615923881531,0.3640102744102478,0.3467680513858795,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7413550019264221,0.2372484356164932,1.079822063446045,284.8901672363281,284.95001220703125,300.8800048828125,293.1437072753906,298.5704650878906,297.2646484375,284.8921813964844,1.0,0.5747947692871094,0.4839503765106201,0.4839503765106201,1.0,1.0,-3.0744516849517822,1.1092473268508911,1.9652042388916016,0.4168927371501922,0.8903669714927673,0.8903669714927673,0.0,145.73231506347656,121.0,56772.7109375,0.0,2418.256103515625,1.0,279.4569091796875,283.0815734863281,296.1432800292969,299.82281494140625,293.1499938964844,293.1499938964844,279.75,38640.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075316786766052,1.0,0.0,0.0,3.741028308868408,3.741053819656372,9.338460813523852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.9658203125,0.0,1657.07177734375,1895.4371337890625,0.0,3473.682373046875,0.9275140166282654,1.0,0.0,3.0,1.0,0.0
18183480,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8898952603340149,0.4169032275676727,0.3766660094261169,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9358657002449036,0.4794917106628418,0.4548462331295013,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8996168971061707,0.4304485321044922,0.3023789823055267,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8507615923881531,0.3640102744102478,0.3467680513858795,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7413550019264221,0.2372484356164932,1.079822063446045,284.8901672363281,284.95001220703125,300.8800048828125,293.1437072753906,298.5704650878906,297.2646484375,284.8921813964844,1.0,0.5747947692871094,0.4839503765106201,0.4839503765106201,1.0,1.0,-3.0744516849517822,1.1092473268508911,1.9652042388916016,0.4168927371501922,0.8903669714927673,0.8903669714927673,0.0,145.73231506347656,121.0,56772.7109375,0.0,2418.256103515625,1.0,279.4569091796875,283.0815734863281,296.1432800292969,299.82281494140625,293.1499938964844,293.1499938964844,279.75,38640.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075316786766052,1.0,0.0,0.0,3.741028308868408,3.741053819656372,9.338460813523852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.9658203125,0.0,1657.07177734375,1895.4371337890625,0.0,3473.682373046875,0.9275140166282654,1.0,0.0,3.0,1.0,0.0
18183540,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9145209193229676,0.4183409512042999,0.377170592546463,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9642373323440552,0.4829925000667572,0.4573739469051361,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9255340099334716,0.431592732667923,0.302596777677536,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8731034398078918,0.3656575679779053,0.3476185500621795,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7594140768051147,0.2376992255449295,1.0788264274597168,285.024658203125,284.95001220703125,300.95001220703125,293.16131591796875,298.59576416015625,297.2695007324219,285.0235290527344,1.0,0.568364679813385,0.4826037287712097,0.4826037287712097,1.0,1.0,-3.078175067901612,1.1079739332199097,1.9702012538909912,0.4147008955478668,1.0,1.0,0.0,134.03562927246094,109.0,56075.5078125,0.0,2363.8154296875,1.0,279.74383544921875,283.2269897460937,296.16143798828125,299.72882080078125,293.1499938964844,293.1499938964844,279.45001220703125,33375.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949232697486877,1.0,0.0,0.0,3.849314689636232,3.8493402004241934,9.886898624245075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.6689453125,0.0,1745.7176513671875,1895.4371337890625,0.0,3356.21728515625,0.9481549263000488,1.0,0.0,3.0,1.0,0.0
18183600,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9145209193229676,0.4183409512042999,0.377170592546463,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9642373323440552,0.4829925000667572,0.4573739469051361,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9255340099334716,0.431592732667923,0.302596777677536,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8731034398078918,0.3656575679779053,0.3476185500621795,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7594140768051147,0.2376992255449295,1.0788264274597168,285.024658203125,284.95001220703125,300.95001220703125,293.16131591796875,298.59576416015625,297.2695007324219,285.0235290527344,1.0,0.568364679813385,0.4826037287712097,0.4826037287712097,1.0,1.0,-3.078175067901612,1.1079739332199097,1.9702012538909912,0.4147008955478668,1.0,1.0,0.0,134.03562927246094,109.0,56075.5078125,0.0,2363.8154296875,1.0,279.74383544921875,283.2269897460937,296.16143798828125,299.72882080078125,293.1499938964844,293.1499938964844,279.45001220703125,33375.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949232697486877,1.0,0.0,0.0,3.849314689636232,3.8493402004241934,9.886898624245075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.6689453125,0.0,1745.7176513671875,1895.4371337890625,0.0,3356.21728515625,0.9481549263000488,1.0,0.0,3.0,1.0,0.0
18183660,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9459933638572692,0.4185236990451813,0.3772771060466766,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9914977550506592,0.4856455028057098,0.4596870541572571,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9567617774009703,0.4318425953388214,0.3026573956012726,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9002364277839661,0.3666648268699646,0.3483341336250305,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7817860245704651,0.2377643287181854,1.0776705741882324,284.8904724121094,284.95001220703125,301.0203552246094,293.18084716796875,298.6146850585937,297.2646484375,284.8924560546875,1.0,0.5618116855621338,0.4812483787536621,0.4812483787536621,1.0,1.0,-3.080636739730835,1.106134295463562,1.974502444267273,0.412441998720169,0.8957956433296204,0.8957956433296204,0.0,122.55804443359376,112.0,56981.484375,0.0,2308.063720703125,1.0,279.4568176269531,283.0747375488281,296.1804504394531,299.8720397949219,293.1499938964844,293.1499938964844,279.75,38530.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070661067962646,1.0,0.0,0.0,3.7618508338928223,3.761876344680786,9.442704254070122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.97216796875,0.0,1680.7220458984375,1895.4371337890625,0.0,3469.3564453125,0.9320554733276368,1.0,0.0,3.0,1.0,0.0
18183720,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9459933638572692,0.4185236990451813,0.3772771060466766,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9914977550506592,0.4856455028057098,0.4596870541572571,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9567617774009703,0.4318425953388214,0.3026573956012726,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9002364277839661,0.3666648268699646,0.3483341336250305,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7817860245704651,0.2377643287181854,1.0776705741882324,284.8904724121094,284.95001220703125,301.0203552246094,293.18084716796875,298.6146850585937,297.2646484375,284.8924560546875,1.0,0.5618116855621338,0.4812483787536621,0.4812483787536621,1.0,1.0,-3.080636739730835,1.106134295463562,1.974502444267273,0.412441998720169,0.8957956433296204,0.8957956433296204,0.0,122.55804443359376,112.0,56981.484375,0.0,2308.063720703125,1.0,279.4568176269531,283.0747375488281,296.1804504394531,299.8720397949219,293.1499938964844,293.1499938964844,279.75,38530.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070661067962646,1.0,0.0,0.0,3.7618508338928223,3.761876344680786,9.442704254070122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.97216796875,0.0,1680.7220458984375,1895.4371337890625,0.0,3469.3564453125,0.9320554733276368,1.0,0.0,3.0,1.0,0.0
18183780,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9602349400520324,0.4197636842727661,0.3778830170631408,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.4894636273384094,0.4573669731616974,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9702386856079102,0.4329777359962463,0.3030936121940613,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9142369031906128,0.3682968318462372,0.349473774433136,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7926009893417358,0.2382293939590454,1.0781968832015991,285.0260925292969,284.95001220703125,301.09228515625,293.2025756835937,298.640625,297.27032470703125,285.0247497558594,1.0,0.5592272281646729,0.4798930287361145,0.4798930287361145,1.0,1.0,-3.0796563625335693,1.102886438369751,1.9767699241638184,0.4096085727214813,1.0,1.0,0.0,117.91567993164062,130.0,56210.16796875,0.0,2282.96337890625,1.0,279.74395751953125,283.22222900390625,296.2025451660156,299.7803955078125,293.1499938964844,293.1499938964844,279.45001220703125,33615.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942442536354065,1.0,0.0,0.0,3.864133596420288,3.864159345626831,9.963169986804132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.6650390625,0.0,1765.8157958984375,1895.4371337890625,0.0,3349.875732421875,0.9515336751937866,1.0,0.0,3.0,1.0,0.0
18183840,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9602349400520324,0.4197636842727661,0.3778830170631408,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.4894636273384094,0.4573669731616974,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9702386856079102,0.4329777359962463,0.3030936121940613,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9142369031906128,0.3682968318462372,0.349473774433136,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7926009893417358,0.2382293939590454,1.0781968832015991,285.0260925292969,284.95001220703125,301.09228515625,293.2025756835937,298.640625,297.27032470703125,285.0247497558594,1.0,0.5592272281646729,0.4798930287361145,0.4798930287361145,1.0,1.0,-3.0796563625335693,1.102886438369751,1.9767699241638184,0.4096085727214813,1.0,1.0,0.0,117.91567993164062,130.0,56210.16796875,0.0,2282.96337890625,1.0,279.74395751953125,283.22222900390625,296.2025451660156,299.7803955078125,293.1499938964844,293.1499938964844,279.45001220703125,33615.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942442536354065,1.0,0.0,0.0,3.864133596420288,3.864159345626831,9.963169986804132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.6650390625,0.0,1765.8157958984375,1895.4371337890625,0.0,3349.875732421875,0.9515336751937866,1.0,0.0,3.0,1.0,0.0
18183900,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9594369530677797,0.4199256300926208,0.3783454596996307,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.4914250373840332,0.4590173959732055,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9694753289222716,0.4332201182842254,0.3034528791904449,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9137248992919922,0.368884414434433,0.3502161800861358,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7918870449066162,0.2383334040641784,1.0792503356933594,284.88623046875,284.95001220703125,301.12872314453125,293.2142028808594,298.6532592773437,297.2719116210937,284.8812255859375,1.0,0.5609009861946106,0.4792153537273407,0.4792153537273407,1.0,1.0,-3.086214303970337,1.1041322946548462,1.9820818901062007,0.4089778363704681,0.920599102973938,0.920599102973938,0.0,118.5633316040039,130.0,57368.83984375,0.0,2297.316162109375,1.0,279.4930419921875,283.0596923828125,296.2236328125,299.99365234375,293.1499938964844,293.1499938964844,279.45001220703125,36441.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122063517570496,1.0,0.0,0.0,3.855145931243897,3.8551719188690186,9.91687670648389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.8017578125,0.0,1777.0933837890625,1895.4371337890625,0.0,3517.068359375,0.9499563574790956,1.0,0.0,3.0,1.0,0.0
18183960,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.952915370464325,0.4197707772254944,0.3783545196056366,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990078806877136,0.4925912022590637,0.465938538312912,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9634020328521729,0.4332064092159271,0.30354905128479,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9077416658401488,0.3692742586135864,0.3507162630558014,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7868102788925171,0.2382886260747909,1.0796561241149902,284.89752197265625,284.95001220703125,301.1654663085937,293.22625732421875,298.6627197265625,297.26812744140625,284.9002685546875,1.0,0.5638940334320068,0.4785569906234741,0.4785569906234741,1.0,1.0,-3.09580945968628,1.1065856218338013,1.989223837852478,0.4092992842197418,0.9064585566520692,0.9064585566520692,0.0,121.14958190917967,148.0,57335.56640625,0.0,2328.578369140625,1.0,279.4562072753906,283.0727233886719,296.2261962890625,299.9344177246094,293.1499938964844,293.1499938964844,279.1499938964844,38204.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066563844680786,1.0,0.0,0.0,3.786225080490112,3.7862508296966553,9.565466143612866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9404296875,0.0,1707.1815185546875,1895.4371337890625,0.0,3465.5478515625,0.9373974204063416,1.0,0.0,3.0,1.0,0.0
18184020,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9217560291290284,0.4194386899471283,0.3784277737140655,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9770904779434204,0.4945063889026642,0.468402624130249,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.933182656764984,0.4331354796886444,0.3037992119789123,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8817701935768127,0.3699628114700317,0.3517961204051971,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7641884088516235,0.2380456626415252,1.0807676315307615,284.8865661621094,284.95001220703125,301.2395935058594,293.25164794921875,298.67974853515625,297.2583923339844,284.88848876953125,1.0,0.5715973973274231,0.4772402048110962,0.4772402048110962,1.0,1.0,-3.101747989654541,1.1061524152755735,1.9955956935882568,0.4076805114746094,0.8355923891067505,0.8355923891067505,0.0,132.5563201904297,166.0,57587.890625,0.0,2399.9853515625,1.0,279.158203125,283.0369567871094,296.2477722167969,299.9769287109375,293.1499938964844,293.1499938964844,279.45001220703125,40964.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077317118644714,1.0,0.0,0.0,3.546621322631836,3.546645164489746,8.393110420001904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.1455078125,0.0,1457.2606201171875,1895.4371337890625,0.0,3475.541015625,0.8869601488113403,1.0,0.0,3.0,1.0,0.0
18184080,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9217560291290284,0.4194386899471283,0.3784277737140655,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9770904779434204,0.4945063889026642,0.468402624130249,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.933182656764984,0.4331354796886444,0.3037992119789123,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8817701935768127,0.3699628114700317,0.3517961204051971,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7641884088516235,0.2380456626415252,1.0807676315307615,284.8865661621094,284.95001220703125,301.2395935058594,293.25164794921875,298.67974853515625,297.2583923339844,284.88848876953125,1.0,0.5715973973274231,0.4772402048110962,0.4772402048110962,1.0,1.0,-3.101747989654541,1.1061524152755735,1.9955956935882568,0.4076805114746094,0.8355923891067505,0.8355923891067505,0.0,132.5563201904297,166.0,57587.890625,0.0,2399.9853515625,1.0,279.158203125,283.0369567871094,296.2477722167969,299.9769287109375,293.1499938964844,293.1499938964844,279.45001220703125,40964.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077317118644714,1.0,0.0,0.0,3.546621322631836,3.546645164489746,8.393110420001904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.1455078125,0.0,1457.2606201171875,1895.4371337890625,0.0,3475.541015625,0.8869601488113403,1.0,0.0,3.0,1.0,0.0
18184140,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8945900797843933,0.4205080568790436,0.3796199262142181,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9515644907951356,0.4978522062301636,0.4717852175235748,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9044143557548524,0.4342548549175262,0.3047787547111511,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8582664132118225,0.3715081214904785,0.3535844683647156,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7440041899681091,0.2383528351783752,1.0839784145355225,285.0101623535156,284.95001220703125,301.3144226074219,293.2784729003906,298.7062072753906,297.26251220703125,285.0099182128906,1.0,0.5813611745834351,0.4759234488010406,0.4759234488010406,1.0,1.0,-3.1144256591796875,1.1084054708480835,2.0060200691223145,0.4070010781288147,0.939805030822754,0.939805030822754,0.0,146.0913848876953,184.0,57124.625,0.0,2495.770751953125,1.0,279.441650390625,283.1697082519531,296.2783203125,299.9074401855469,293.1499938964844,293.1499938964844,279.1499938964844,33551.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961436152458191,1.0,0.0,0.0,3.662614583969116,3.6626381874084473,8.951085419539595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.5947265625,0.0,1528.864990234375,1895.4371337890625,0.0,3367.611328125,0.9065388441085817,1.0,0.0,3.0,1.0,0.0
18184200,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8945900797843933,0.4205080568790436,0.3796199262142181,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9515644907951356,0.4978522062301636,0.4717852175235748,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9044143557548524,0.4342548549175262,0.3047787547111511,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8582664132118225,0.3715081214904785,0.3535844683647156,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7440041899681091,0.2383528351783752,1.0839784145355225,285.0101623535156,284.95001220703125,301.3144226074219,293.2784729003906,298.7062072753906,297.26251220703125,285.0099182128906,1.0,0.5813611745834351,0.4759234488010406,0.4759234488010406,1.0,1.0,-3.1144256591796875,1.1084054708480835,2.0060200691223145,0.4070010781288147,0.939805030822754,0.939805030822754,0.0,146.0913848876953,184.0,57124.625,0.0,2495.770751953125,1.0,279.441650390625,283.1697082519531,296.2783203125,299.9074401855469,293.1499938964844,293.1499938964844,279.1499938964844,33551.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961436152458191,1.0,0.0,0.0,3.662614583969116,3.6626381874084473,8.951085419539595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.5947265625,0.0,1528.864990234375,1895.4371337890625,0.0,3367.611328125,0.9065388441085817,1.0,0.0,3.0,1.0,0.0
18184260,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8692123889923096,0.4202582538127899,0.3803150057792663,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.923011600971222,0.5003321766853333,0.4749722778797149,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8787640333175659,0.4343897104263305,0.3055311143398285,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8360666036605835,0.3723249137401581,0.3551788628101349,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7249358892440796,0.2381815463304519,1.0868483781814575,284.9144287109375,284.95001220703125,301.3896179199219,293.3064880371094,298.7259216308594,297.2572326660156,284.9161682128906,1.0,0.5921386480331421,0.4744128882884979,0.4744128882884979,1.0,1.0,-3.125373363494873,1.1095082759857178,2.015865087509156,0.4057721197605133,0.8586304187774658,0.8586304187774658,0.0,162.144775390625,202.0,57979.0625,0.0,2602.367919921875,1.0,279.1575927734375,283.05145263671875,296.3059387207031,300.0575866699219,293.1499938964844,293.1499938964844,279.45001220703125,38429.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074588418006896,1.0,0.0,0.0,3.5576720237731934,3.5576953887939453,8.445494472653081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.873046875,0.0,1450.5694580078125,1895.4371337890625,0.0,3473.005859375,0.8869882822036743,1.0,0.0,3.0,1.0,0.0
18184320,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8692123889923096,0.4202582538127899,0.3803150057792663,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.923011600971222,0.5003321766853333,0.4749722778797149,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8787640333175659,0.4343897104263305,0.3055311143398285,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8360666036605835,0.3723249137401581,0.3551788628101349,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7249358892440796,0.2381815463304519,1.0868483781814575,284.9144287109375,284.95001220703125,301.3896179199219,293.3064880371094,298.7259216308594,297.2572326660156,284.9161682128906,1.0,0.5921386480331421,0.4744128882884979,0.4744128882884979,1.0,1.0,-3.125373363494873,1.1095082759857178,2.015865087509156,0.4057721197605133,0.8586304187774658,0.8586304187774658,0.0,162.144775390625,202.0,57979.0625,0.0,2602.367919921875,1.0,279.1575927734375,283.05145263671875,296.3059387207031,300.0575866699219,293.1499938964844,293.1499938964844,279.45001220703125,38429.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074588418006896,1.0,0.0,0.0,3.5576720237731934,3.5576953887939453,8.445494472653081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.873046875,0.0,1450.5694580078125,1895.4371337890625,0.0,3473.005859375,0.8869882822036743,1.0,0.0,3.0,1.0,0.0
18184380,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.84900963306427,0.4208710193634033,0.3811953067779541,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9004664421081543,0.503425121307373,0.478270947933197,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8581242561340332,0.4352219402790069,0.3063961267471313,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8182122111320496,0.3736001253128052,0.3568287491798401,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7083842158317566,0.2383063286542892,1.089807391166687,285.0225524902344,284.95001220703125,301.4619140625,293.3343200683594,298.74951171875,297.25946044921875,285.0216064453125,1.0,0.6029079556465149,0.472962737083435,0.472962737083435,1.0,1.0,-3.136971235275269,1.1109644174575806,2.026006937026977,0.4045614898204803,0.9628061056137084,0.9628061056137084,0.0,178.2744598388672,202.0,57611.796875,0.0,2711.41259765625,1.0,279.4405517578125,283.1686706542969,296.3345642089844,299.9906921386719,293.1499938964844,293.1499938964844,279.45001220703125,32721.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965023159980774,1.0,0.0,0.0,3.694743633270264,3.694767475128174,9.108815106628754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.33984375,0.0,1558.6903076171875,1895.4371337890625,0.0,3370.959228515625,0.9130609035491944,1.0,0.0,3.0,1.0,0.0
18184440,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8482679724693298,0.4208908677101135,0.3812464773654938,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8996802568435669,0.5035509467124939,0.4784213304519653,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8573635220527649,0.4352540671825409,0.3064423203468323,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8175322413444519,0.3736516535282135,0.3569077253341675,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7077110409736633,0.2383112907409668,1.0899652242660522,285.0213928222656,284.95001220703125,301.4649353027344,293.33551025390625,298.75048828125,297.259521484375,285.0204162597656,1.0,0.6033677458763123,0.4729022979736328,0.4729022979736328,1.0,1.0,-3.1375539302825928,1.1110632419586182,2.0264906883239746,0.4045324623584747,0.9639644026756288,0.9639644026756288,0.0,178.95147705078125,205.0,57636.59375,0.0,2716.197265625,1.0,279.4418334960937,283.1673278808594,296.3361511230469,299.9970703125,293.1499938964844,293.1499938964844,279.1499938964844,32737.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969302773475647,1.0,0.0,0.0,3.699180841445923,3.699204683303833,9.130707212534616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.9853515625,0.0,1563.8365478515625,1895.4371337890625,0.0,3374.953125,0.9141029715538024,1.0,0.0,3.0,1.0,0.0
18184500,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8417026996612549,0.4206920564174652,0.3815899789333343,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8929324150085449,0.504777193069458,0.4800457656383514,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8506888747215271,0.4352993071079254,0.3068294525146484,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8114954233169556,0.3740297257900238,0.3576818406581878,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7016958594322205,0.2381959110498428,1.091141939163208,284.8861083984375,284.95001220703125,301.5025329589844,293.3503112792969,298.7602233886719,297.25701904296875,284.8822021484375,1.0,0.607243537902832,0.4721470177173614,0.4721470177173614,1.0,1.0,-3.142740249633789,1.1114531755447388,2.0312869548797607,0.4038798213005066,0.8762003183364868,0.8762003183364868,0.0,185.12139892578125,205.0,58708.234375,0.0,2759.629638671875,1.0,279.1963195800781,283.0109558105469,296.3598327636719,300.2165832519531,293.1499938964844,293.1499938964844,279.1499938964844,36613.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914509892463684,1.0,0.0,0.0,3.686321258544922,3.686345815658569,9.067334758583456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.6962890625,0.0,1578.587646484375,1895.4371337890625,0.0,3538.40869140625,0.9117650389671326,1.0,0.0,3.0,1.0,0.0
18184560,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8360724449157715,0.4202562272548675,0.3814232051372528,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8873135447502136,0.5058180093765259,0.4812489449977875,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8450620174407959,0.4351410865783691,0.3068927228450775,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8062019348144531,0.3742443323135376,0.3581162393093109,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6965146064758301,0.2379518151283264,1.0911558866500854,284.9048767089844,284.95001220703125,301.5400390625,293.365234375,298.7684631347656,297.2525329589844,284.9068298339844,1.0,0.610337495803833,0.4713940918445587,0.4713940918445587,1.0,1.0,-3.144605159759521,1.1105291843414309,2.034075975418091,0.4025986492633819,0.8688662648200989,0.8688662648200989,0.0,190.35145568847656,193.0,58535.21484375,0.0,2791.445068359375,1.0,279.1573791503906,283.0307312011719,296.3649597167969,300.1537170410156,293.1499938964844,293.1499938964844,279.45001220703125,38281.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085829257965088,1.0,0.0,0.0,3.6102375984191895,3.610261678695679,8.696907798366738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.232421875,0.0,1506.267333984375,1895.4371337890625,0.0,3483.44775390625,0.8983322978019714,1.0,0.0,3.0,1.0,0.0
18184620,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8356132507324219,0.4207334518432617,0.3815490305423736,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8883822560310364,0.508965790271759,0.4839520156383514,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8448106646537781,0.4359330832958221,0.3072465360164642,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8063766360282898,0.3754892945289612,0.359093427658081,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6959172487258911,0.2380117326974868,1.0907992124557495,285.01593017578125,284.95001220703125,301.6146240234375,293.3954467773437,298.7920227050781,297.2547912597656,285.0143127441406,1.0,0.6108838319778442,0.4698882102966308,0.4698882102966308,1.0,1.0,-3.1491739749908447,1.109006404876709,2.040167570114136,0.4000327587127685,0.9724935293197632,0.9724935293197632,0.0,191.0640869140625,181.0,58031.3046875,0.0,2804.534423828125,1.0,279.4430236816406,283.1524353027344,296.39581298828125,300.08416748046875,293.1499938964844,293.1499938964844,279.1499938964844,32919.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972784280776978,1.0,0.0,0.0,3.741353273391724,3.741377592086792,9.340082556263952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.5478515625,0.0,1613.56884765625,1895.4371337890625,0.0,3378.2021484375,0.9234572649002076,1.0,0.0,3.0,1.0,0.0
18184680,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8356132507324219,0.4207334518432617,0.3815490305423736,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8883822560310364,0.508965790271759,0.4839520156383514,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8448106646537781,0.4359330832958221,0.3072465360164642,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8063766360282898,0.3754892945289612,0.359093427658081,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6959172487258911,0.2380117326974868,1.0907992124557495,285.01593017578125,284.95001220703125,301.6146240234375,293.3954467773437,298.7920227050781,297.2547912597656,285.0143127441406,1.0,0.6108838319778442,0.4698882102966308,0.4698882102966308,1.0,1.0,-3.1491739749908447,1.109006404876709,2.040167570114136,0.4000327587127685,0.9724935293197632,0.9724935293197632,0.0,191.0640869140625,181.0,58031.3046875,0.0,2804.534423828125,1.0,279.4430236816406,283.1524353027344,296.39581298828125,300.08416748046875,293.1499938964844,293.1499938964844,279.1499938964844,32919.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972784280776978,1.0,0.0,0.0,3.741353273391724,3.741377592086792,9.340082556263952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.5478515625,0.0,1613.56884765625,1895.4371337890625,0.0,3378.2021484375,0.9234572649002076,1.0,0.0,3.0,1.0,0.0
18184740,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8404046297073364,0.4201153814792633,0.3811268806457519,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8957078456878662,0.5112832188606262,0.4861859977245331,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8500789403915405,0.4358986020088196,0.3072745501995086,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8120157718658447,0.3761367499828338,0.359706848859787,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7003495693206787,0.2377276122570037,1.089233160018921,284.8976745605469,284.95001220703125,301.6884765625,293.4259338378906,298.80975341796875,297.24920654296875,284.89971923828125,1.0,0.6081734299659729,0.468382328748703,0.468382328748703,1.0,1.0,-3.1502506732940674,1.106066346168518,2.04418420791626,0.3970088958740234,0.8713272213935852,0.8713272213935852,0.0,186.32958984375,169.0,58815.58984375,0.0,2781.279541015625,1.0,279.1569519042969,283.01690673828125,296.4252319335937,300.2333679199219,293.1499938964844,293.1499938964844,279.45001220703125,38599.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081085920333862,1.0,0.0,0.0,3.639779090881348,3.639803409576416,8.839818406158884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1123046875,0.0,1541.22021484375,1895.4371337890625,0.0,3479.042236328125,0.9051244258880616,1.0,0.0,3.0,1.0,0.0
18184800,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8404046297073364,0.4201153814792633,0.3811268806457519,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8957078456878662,0.5112832188606262,0.4861859977245331,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8500789403915405,0.4358986020088196,0.3072745501995086,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8120157718658447,0.3761367499828338,0.359706848859787,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7003495693206787,0.2377276122570037,1.089233160018921,284.8976745605469,284.95001220703125,301.6884765625,293.4259338378906,298.80975341796875,297.24920654296875,284.89971923828125,1.0,0.6081734299659729,0.468382328748703,0.468382328748703,1.0,1.0,-3.1502506732940674,1.106066346168518,2.04418420791626,0.3970088958740234,0.8713272213935852,0.8713272213935852,0.0,186.32958984375,169.0,58815.58984375,0.0,2781.279541015625,1.0,279.1569519042969,283.01690673828125,296.4252319335937,300.2333679199219,293.1499938964844,293.1499938964844,279.45001220703125,38599.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081085920333862,1.0,0.0,0.0,3.639779090881348,3.639803409576416,8.839818406158884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1123046875,0.0,1541.22021484375,1895.4371337890625,0.0,3479.042236328125,0.9051244258880616,1.0,0.0,3.0,1.0,0.0
18184860,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8500192761421204,0.4206800162792206,0.3809845447540283,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9086501002311708,0.5145635604858398,0.4886434376239776,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8603074550628662,0.4368442893028259,0.3074637353420257,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8218927383422852,0.3775121867656708,0.3604389131069183,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7089804410934448,0.2379382997751236,1.0878080129623413,285.0139465332031,284.95001220703125,301.7611999511719,293.4563903808594,298.8339538574219,297.2532958984375,285.012451171875,1.0,0.6036555767059326,0.4670755863189697,0.4670755863189697,1.0,1.0,-3.1524195671081543,1.1039862632751465,2.048433303833008,0.3943846225738525,0.9755420088768004,0.9755420088768004,0.0,177.9585723876953,157.0,58232.36328125,0.0,2740.658935546875,1.0,279.44317626953125,283.1448669433594,296.4565124511719,300.1587219238281,293.1499938964844,293.1499938964844,279.1499938964844,33129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963960409164429,1.0,0.0,0.0,3.7619147300720215,3.761939287185669,9.443025419386686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.8740234375,0.0,1639.1451416015625,1895.4371337890625,0.0,3369.967041015625,0.9282535314559937,1.0,0.0,3.0,1.0,0.0
18184920,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8500192761421204,0.4206800162792206,0.3809845447540283,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9086501002311708,0.5145635604858398,0.4886434376239776,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8603074550628662,0.4368442893028259,0.3074637353420257,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8218927383422852,0.3775121867656708,0.3604389131069183,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7089804410934448,0.2379382997751236,1.0878080129623413,285.0139465332031,284.95001220703125,301.7611999511719,293.4563903808594,298.8339538574219,297.2532958984375,285.012451171875,1.0,0.6036555767059326,0.4670755863189697,0.4670755863189697,1.0,1.0,-3.1524195671081543,1.1039862632751465,2.048433303833008,0.3943846225738525,0.9755420088768004,0.9755420088768004,0.0,177.9585723876953,157.0,58232.36328125,0.0,2740.658935546875,1.0,279.44317626953125,283.1448669433594,296.4565124511719,300.1587219238281,293.1499938964844,293.1499938964844,279.1499938964844,33129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963960409164429,1.0,0.0,0.0,3.7619147300720215,3.761939287185669,9.443025419386686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.8740234375,0.0,1639.1451416015625,1895.4371337890625,0.0,3369.967041015625,0.9282535314559937,1.0,0.0,3.0,1.0,0.0
18184980,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8621304035186768,0.4201131463050842,0.3804396092891693,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9258509874343872,0.5169884562492371,0.490797758102417,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8732385635375977,0.436940848827362,0.3074492216110229,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8338006734848022,0.3782754242420196,0.3609775900840759,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7191373705863953,0.2377997636795044,1.0860079526901243,284.89605712890625,284.95001220703125,301.83258056640625,293.48663330078125,298.85205078125,297.2491455078125,284.89825439453125,1.0,0.598148763179779,0.465768814086914,0.465768814086914,1.0,1.0,-3.152829647064209,1.1011942625045776,2.051635503768921,0.3916676640510559,0.8736070394515991,0.8736070394515991,0.0,168.30728149414062,145.0,59001.59375,0.0,2689.57275390625,1.0,279.1566162109375,283.0099792480469,296.48583984375,300.30682373046875,293.1499938964844,293.1499938964844,279.45001220703125,38760.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070736169815063,1.0,0.0,0.0,3.657257318496704,3.657281875610352,8.924920393837965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9267578125,0.0,1561.9495849609375,1895.4371337890625,0.0,3469.42578125,0.9090191125869752,1.0,0.0,3.0,1.0,0.0
