time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185040,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8621304035186768,0.4201131463050842,0.3804396092891693,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9258509874343872,0.5169884562492371,0.490797758102417,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8732385635375977,0.436940848827362,0.3074492216110229,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8338006734848022,0.3782754242420196,0.3609775900840759,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7191373705863953,0.2377997636795044,1.0860079526901243,284.89605712890625,284.95001220703125,301.83258056640625,293.48663330078125,298.85205078125,297.2491455078125,284.89825439453125,1.0,0.598148763179779,0.465768814086914,0.465768814086914,1.0,1.0,-3.152829647064209,1.1011942625045776,2.051635503768921,0.3916676640510559,0.8736070394515991,0.8736070394515991,0.0,168.30728149414062,145.0,59001.59375,0.0,2689.57275390625,1.0,279.1566162109375,283.0099792480469,296.48583984375,300.30682373046875,293.1499938964844,293.1499938964844,279.45001220703125,38760.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070736169815063,1.0,0.0,0.0,3.657257318496704,3.657281875610352,8.924920393837965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9267578125,0.0,1561.9495849609375,1895.4371337890625,0.0,3469.42578125,0.9090191125869752,1.0,0.0,3.0,1.0,0.0
18185100,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8693905472755432,0.420295238494873,0.3801146149635315,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9360328912734984,0.5185809135437012,0.4918357133865356,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8809337019920349,0.4373623430728912,0.3074037432670593,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.840792179107666,0.3789283633232116,0.3611983954906463,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7247858047485352,0.2378983497619629,1.0848872661590576,285.02197265625,284.95001220703125,301.86767578125,293.5015563964844,298.8631591796875,297.2506408691406,285.02490234375,1.0,0.5951043367385864,0.4651154577732086,0.4651154577732086,1.0,1.0,-3.1525440216064453,1.0996110439300537,2.052932977676392,0.3901069164276123,0.960412621498108,0.960412621498108,0.0,163.05184936523438,145.0,58204.9921875,0.0,2660.749267578125,1.0,279.4022827148437,283.1500549316406,296.4921875,300.13507080078125,293.1499938964844,293.1499938964844,279.45001220703125,34152.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898581266403198,1.0,0.0,0.0,3.7046382427215576,3.704662322998047,9.157668046100298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.5517578125,0.0,1580.781005859375,1895.4371337890625,0.0,3308.880859375,0.9179917573928832,1.0,0.0,3.0,1.0,0.0
18185160,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8786129355430603,0.4206896722316742,0.3802115023136139,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9481351971626282,0.5203576683998108,0.4932329654693603,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8905460834503174,0.437986671924591,0.307632178068161,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8495045900344849,0.3797426223754883,0.3616930544376373,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.731698215007782,0.2381277829408645,1.0846309661865234,285.0155029296875,284.95001220703125,301.9023132324219,293.5163879394531,298.8756103515625,297.254150390625,285.0140991210937,1.0,0.5920876860618591,0.4644944667816162,0.4644944667816162,1.0,1.0,-3.1548991203308105,1.0991239547729492,2.0557749271392822,0.3890897035598755,0.9800771474838256,0.9800771474838256,0.0,157.2521514892578,133.0,58404.40234375,0.0,2634.207763671875,1.0,279.4431457519531,283.14117431640625,296.5164489746094,300.23004150390625,293.1499938964844,293.1499938964844,279.1499938964844,33179.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953486680984497,1.0,0.0,0.0,3.776665449142456,3.7766902446746826,9.517224839328264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.8427734375,0.0,1656.875,1895.4371337890625,0.0,3360.189697265625,0.931710958480835,1.0,0.0,3.0,1.0,0.0
18185220,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8976858854293823,0.4201013147830963,0.3796024322509765,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9711081385612488,0.5228294730186462,0.4953860938549042,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9107910990715028,0.4381486475467682,0.3076283931732178,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8680766224861145,0.3805647790431976,0.3622393310070038,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7461673021316528,0.2380769252777099,1.0829898118972778,284.8954162597656,284.95001220703125,301.9700622558594,293.54541015625,298.8927307128906,297.2505798339844,284.89764404296875,1.0,0.585719883441925,0.4632525146007538,0.4632525146007538,1.0,1.0,-3.1554436683654785,1.096501350402832,2.0589423179626465,0.3865276277065277,0.8770541548728943,0.8770541548728943,0.0,146.14915466308594,121.0,59189.984375,0.0,2575.513916015625,1.0,279.156494140625,283.0039978027344,296.5447082519531,300.37841796875,293.1499938964844,293.1499938964844,279.45001220703125,38743.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061270356178284,1.0,0.0,0.0,3.674463987350464,3.6744887828826895,9.00909753909218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.4375,0.0,1581.2236328125,1895.4371337890625,0.0,3460.626708984375,0.9128165245056152,1.0,0.0,3.0,1.0,0.0
18185280,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8976858854293823,0.4201013147830963,0.3796024322509765,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9711081385612488,0.5228294730186462,0.4953860938549042,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9107910990715028,0.4381486475467682,0.3076283931732178,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8680766224861145,0.3805647790431976,0.3622393310070038,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7461673021316528,0.2380769252777099,1.0829898118972778,284.8954162597656,284.95001220703125,301.9700622558594,293.54541015625,298.8927307128906,297.2505798339844,284.89764404296875,1.0,0.585719883441925,0.4632525146007538,0.4632525146007538,1.0,1.0,-3.1554436683654785,1.096501350402832,2.0589423179626465,0.3865276277065277,0.8770541548728943,0.8770541548728943,0.0,146.14915466308594,121.0,59189.984375,0.0,2575.513916015625,1.0,279.156494140625,283.0039978027344,296.5447082519531,300.37841796875,293.1499938964844,293.1499938964844,279.45001220703125,38743.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061270356178284,1.0,0.0,0.0,3.674463987350464,3.6744887828826895,9.00909753909218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.4375,0.0,1581.2236328125,1895.4371337890625,0.0,3460.626708984375,0.9128165245056152,1.0,0.0,3.0,1.0,0.0
18185340,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9240312576293944,0.4206418991088867,0.3793116509914398,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9948951005935668,0.5262367129325867,0.4978234469890594,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.939384937286377,0.4392431974411011,0.3078219592571258,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8924773931503296,0.3820752799510956,0.3629646301269531,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7654439210891724,0.2384691387414932,1.081766963005066,285.0166320800781,284.95001220703125,302.0355834960937,293.5735168457031,298.9148254394531,297.2557983398437,285.01519775390625,1.0,0.5791600942611694,0.4620105624198913,0.4620105624198913,1.0,1.0,-3.1576497554779053,1.0945320129394531,2.063117742538452,0.3840271532535553,0.9850665926933287,0.9850665926933287,0.0,134.3105010986328,109.0,58577.3359375,0.0,2516.06982421875,1.0,279.44342041015625,283.13702392578125,296.5736694335937,300.2996826171875,293.1499938964844,293.1499938964844,279.1499938964844,33211.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894551694393158,1.0,0.0,0.0,3.792415857315064,3.792440891265869,9.596773224984645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.3369140625,0.0,1675.7803955078125,1895.4371337890625,0.0,3352.7470703125,0.9352121949195862,1.0,0.0,3.0,1.0,0.0
18185400,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9240312576293944,0.4206418991088867,0.3793116509914398,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9948951005935668,0.5262367129325867,0.4978234469890594,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.939384937286377,0.4392431974411011,0.3078219592571258,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8924773931503296,0.3820752799510956,0.3629646301269531,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7654439210891724,0.2384691387414932,1.081766963005066,285.0166320800781,284.95001220703125,302.0355834960937,293.5735168457031,298.9148254394531,297.2557983398437,285.01519775390625,1.0,0.5791600942611694,0.4620105624198913,0.4620105624198913,1.0,1.0,-3.1576497554779053,1.0945320129394531,2.063117742538452,0.3840271532535553,0.9850665926933287,0.9850665926933287,0.0,134.3105010986328,109.0,58577.3359375,0.0,2516.06982421875,1.0,279.44342041015625,283.13702392578125,296.5736694335937,300.2996826171875,293.1499938964844,293.1499938964844,279.1499938964844,33211.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894551694393158,1.0,0.0,0.0,3.792415857315064,3.792440891265869,9.596773224984645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.3369140625,0.0,1675.7803955078125,1895.4371337890625,0.0,3352.7470703125,0.9352121949195862,1.0,0.0,3.0,1.0,0.0
18185460,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9977188110351562,0.4203252792358398,0.3780241310596466,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9990000128746032,0.5318593978881836,0.4019381403923034,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9990000128746032,0.4399588704109192,0.2968699932098388,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9721724390983582,0.3829358518123626,0.362868070602417,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8267244100570679,0.2382043749094009,1.077199935913086,284.8443908691406,284.95001220703125,302.0985412597656,293.60040283203125,298.9364624023437,297.2528686523437,284.86505126953125,1.0,0.575016438961029,0.4607701003551483,0.4607701003551483,1.0,1.0,-3.2201569080352783,1.1179790496826172,2.102177858352661,0.3686298727989197,0.8431448936462402,0.8431448936462402,0.0,109.63031005859376,129.0,59634.0703125,0.0,2349.79443359375,1.0,279.15673828125,282.9818420410156,296.5989685058594,300.4279479980469,293.1499938964844,293.1499938964844,279.45001220703125,39641.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041641354560852,1.0,0.0,0.0,3.6725239753723145,3.672548770904541,8.999587066682579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.107421875,0.0,1585.7904052734375,1895.4371337890625,0.0,3442.36865234375,0.912325084209442,1.0,0.0,3.0,1.0,0.0
18185520,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9977188110351562,0.4203252792358398,0.3780241310596466,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9990000128746032,0.5318593978881836,0.4019381403923034,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9990000128746032,0.4399588704109192,0.2968699932098388,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9721724390983582,0.3829358518123626,0.362868070602417,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8267244100570679,0.2382043749094009,1.077199935913086,284.8443908691406,284.95001220703125,302.0985412597656,293.60040283203125,298.9364624023437,297.2528686523437,284.86505126953125,1.0,0.575016438961029,0.4607701003551483,0.4607701003551483,1.0,1.0,-3.2201569080352783,1.1179790496826172,2.102177858352661,0.3686298727989197,0.8431448936462402,0.8431448936462402,0.0,109.63031005859376,129.0,59634.0703125,0.0,2349.79443359375,1.0,279.15673828125,282.9818420410156,296.5989685058594,300.4279479980469,293.1499938964844,293.1499938964844,279.45001220703125,39641.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041641354560852,1.0,0.0,0.0,3.6725239753723145,3.672548770904541,8.999587066682579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.107421875,0.0,1585.7904052734375,1895.4371337890625,0.0,3442.36865234375,0.912325084209442,1.0,0.0,3.0,1.0,0.0
18185580,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9336373209953308,0.4206150472164154,0.3790374100208282,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.5386614799499512,0.4947992265224457,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9503456950187684,0.4413754642009735,0.3089156448841095,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9024382829666138,0.3840766847133636,0.3647890090942383,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7723414301872253,0.2384614944458007,1.0811846256256104,284.98663330078125,284.95001220703125,302.15869140625,293.6258850097656,298.9638366699219,297.2862548828125,284.98193359375,1.0,0.5712715983390808,0.4595296382904053,0.4595296382904053,1.0,1.0,-3.111471652984619,1.0715047121047974,2.039966821670532,0.3636179864406585,0.9545201063156128,0.9545201063156128,0.0,128.33351135253906,149.0,57842.53515625,0.0,2430.69140625,1.0,279.44256591796875,283.1164855957031,296.6249084472656,300.3199157714844,293.1499938964844,293.1499938964844,279.1499938964844,34005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903138637542725,1.0,0.0,0.0,3.763892412185669,3.763917207717896,9.452957101530046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.783203125,0.0,1648.218017578125,1895.4371337890625,0.0,3313.142578125,0.9292467832565308,1.0,0.0,3.0,1.0,0.0
18185640,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9336373209953308,0.4206150472164154,0.3790374100208282,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.5386614799499512,0.4947992265224457,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9503456950187684,0.4413754642009735,0.3089156448841095,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9024382829666138,0.3840766847133636,0.3647890090942383,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7723414301872253,0.2384614944458007,1.0811846256256104,284.98663330078125,284.95001220703125,302.15869140625,293.6258850097656,298.9638366699219,297.2862548828125,284.98193359375,1.0,0.5712715983390808,0.4595296382904053,0.4595296382904053,1.0,1.0,-3.111471652984619,1.0715047121047974,2.039966821670532,0.3636179864406585,0.9545201063156128,0.9545201063156128,0.0,128.33351135253906,149.0,57842.53515625,0.0,2430.69140625,1.0,279.44256591796875,283.1164855957031,296.6249084472656,300.3199157714844,293.1499938964844,293.1499938964844,279.1499938964844,34005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903138637542725,1.0,0.0,0.0,3.763892412185669,3.763917207717896,9.452957101530046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.783203125,0.0,1648.218017578125,1895.4371337890625,0.0,3313.142578125,0.9292467832565308,1.0,0.0,3.0,1.0,0.0
18185700,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9394890069961548,0.4203550517559051,0.3791812360286712,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.5402925610542297,0.4870321750640869,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9563339352607728,0.441362053155899,0.3093812465667724,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9080285429954528,0.3847310543060303,0.365388423204422,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7767259478569031,0.2387398779392242,1.0821622610092163,284.89459228515625,284.95001220703125,302.1876220703125,293.63800048828125,298.9768981933594,297.2878112792969,284.8905334472656,1.0,0.5755113959312439,0.4589094221591949,0.4589094221591949,1.0,1.0,-3.149753332138061,1.084349274635315,2.065403938293457,0.375438779592514,0.8931946158409119,0.8931946158409119,0.0,128.2614288330078,149.0,59450.98046875,0.0,2468.36328125,1.0,279.1950988769531,282.99334716796875,296.6470947265625,300.5447692871094,293.1499938964844,293.1499938964844,279.1499938964844,36664.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907720386981964,1.0,0.0,0.0,3.7499520778656006,3.749977350234986,9.38306527586974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.3662109375,0.0,1652.3507080078125,1895.4371337890625,0.0,3475.43603515625,0.9265459775924684,1.0,0.0,3.0,1.0,0.0
18185760,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9297604560852052,0.4198252260684967,0.378872275352478,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.5407660603523254,0.4999043643474579,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9472417235374452,0.4411585927009582,0.3093602061271667,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9002262949943542,0.3851207792758941,0.3659306466579437,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7701428532600403,0.2387566119432449,1.0831352472305298,284.9153747558594,284.95001220703125,302.2157287597656,293.6496887207031,298.98077392578125,297.2800598144531,284.91845703125,1.0,0.5803238749504089,0.4583941400051117,0.4583941400051117,1.0,1.0,-3.1666479110717773,1.0897009372711182,2.076946973800659,0.3769500851631164,0.8900302052497864,0.8900302052497864,0.0,132.35455322265625,169.0,59516.67578125,0.0,2523.056396484375,1.0,279.1567077636719,283.0124816894531,296.6502990722656,300.4964904785156,293.1499938964844,293.1499938964844,279.45001220703125,37952.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903541088104248,1.0,0.0,0.0,3.686515331268311,3.686539888381958,9.068289159586128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.1484375,0.0,1588.9278564453125,1895.4371337890625,0.0,3436.569580078125,0.915172815322876,1.0,0.0,3.0,1.0,0.0
18185820,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8995271921157837,0.4200703799724579,0.3792894780635834,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9834524989128112,0.5411276817321777,0.5128480792045593,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9158651828765868,0.441972404718399,0.3100827038288116,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8744227290153503,0.3865904808044433,0.3676659762859344,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7486217617988586,0.2391080558300018,1.0868315696716309,285.0446472167969,284.95001220703125,302.2693176269531,293.67156982421875,298.98779296875,297.2658386230469,285.04345703125,1.0,0.5917075276374817,0.4573635756969452,0.4573635756969452,1.0,1.0,-3.190276622772217,1.0964045524597168,2.0938720703125,0.3788570761680603,1.0,1.0,0.0,146.51406860351562,189.0,59239.9609375,0.0,2646.252685546875,1.0,279.4435729980469,283.146484375,296.67303466796875,300.4415283203125,293.1499938964844,293.1499938964844,279.1499938964844,32934.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951549530029297,1.0,0.0,0.0,3.825292825698853,3.825318098068237,9.76388491835678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.0625,0.0,1713.0364990234375,1895.4371337890625,0.0,3358.380859375,0.9422112107276917,1.0,0.0,3.0,1.0,0.0
18185880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8995271921157837,0.4200703799724579,0.3792894780635834,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9834524989128112,0.5411276817321777,0.5128480792045593,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9158651828765868,0.441972404718399,0.3100827038288116,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8744227290153503,0.3865904808044433,0.3676659762859344,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7486217617988586,0.2391080558300018,1.0868315696716309,285.0446472167969,284.95001220703125,302.2693176269531,293.67156982421875,298.98779296875,297.2658386230469,285.04345703125,1.0,0.5917075276374817,0.4573635756969452,0.4573635756969452,1.0,1.0,-3.190276622772217,1.0964045524597168,2.0938720703125,0.3788570761680603,1.0,1.0,0.0,146.51406860351562,189.0,59239.9609375,0.0,2646.252685546875,1.0,279.4435729980469,283.146484375,296.67303466796875,300.4415283203125,293.1499938964844,293.1499938964844,279.1499938964844,32934.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951549530029297,1.0,0.0,0.0,3.825292825698853,3.825318098068237,9.76388491835678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.0625,0.0,1713.0364990234375,1895.4371337890625,0.0,3358.380859375,0.9422112107276917,1.0,0.0,3.0,1.0,0.0
18185940,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8683669567108154,0.4188688397407532,0.3793089985847473,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9515208005905152,0.5421000123023987,0.5144166946411133,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8837172985076904,0.4417209923267364,0.3106933534145355,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.846255362033844,0.3871024847030639,0.3691592514514923,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7254645228385925,0.2387547045946121,1.089688062667847,284.8989562988281,284.95001220703125,302.3192443847656,293.6913452148437,298.9923400878906,297.2516174316406,284.90045166015625,1.0,0.60340815782547,0.4563330113887787,0.4563330113887787,1.0,1.0,-3.198023557662964,1.096971869468689,2.1010515689849854,0.3777288496494293,0.9060973525047302,0.9060973525047302,0.0,165.23898315429688,207.0,60341.50390625,0.0,2764.03857421875,1.0,279.15679931640625,282.9810791015625,296.6917419433594,300.5994873046875,293.1499938964844,293.1499938964844,278.8500061035156,37733.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075614809989928,1.0,0.0,0.0,3.769603490829468,3.769629001617432,9.481665301791508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.3525390625,0.0,1683.7452392578125,1895.4371337890625,0.0,3473.959716796875,0.9332079887390136,1.0,0.0,3.0,1.0,0.0
18186000,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8683669567108154,0.4188688397407532,0.3793089985847473,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9515208005905152,0.5421000123023987,0.5144166946411133,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8837172985076904,0.4417209923267364,0.3106933534145355,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.846255362033844,0.3871024847030639,0.3691592514514923,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7254645228385925,0.2387547045946121,1.089688062667847,284.8989562988281,284.95001220703125,302.3192443847656,293.6913452148437,298.9923400878906,297.2516174316406,284.90045166015625,1.0,0.60340815782547,0.4563330113887787,0.4563330113887787,1.0,1.0,-3.198023557662964,1.096971869468689,2.1010515689849854,0.3777288496494293,0.9060973525047302,0.9060973525047302,0.0,165.23898315429688,207.0,60341.50390625,0.0,2764.03857421875,1.0,279.15679931640625,282.9810791015625,296.6917419433594,300.5994873046875,293.1499938964844,293.1499938964844,278.8500061035156,37733.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075614809989928,1.0,0.0,0.0,3.769603490829468,3.769629001617432,9.481665301791508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.3525390625,0.0,1683.7452392578125,1895.4371337890625,0.0,3473.959716796875,0.9332079887390136,1.0,0.0,3.0,1.0,0.0
18186060,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.84343421459198,0.4174482524394989,0.3786516189575195,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9214882850646972,0.5435972809791565,0.5163715481758118,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8582713007926941,0.4412475228309631,0.3108591735363006,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8240042924880981,0.3873356878757477,0.370088130235672,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7050446271896362,0.2381132245063781,1.090342998504639,284.8857116699219,284.95001220703125,302.3651428222656,293.7087097167969,298.9952087402344,297.24078369140625,284.8872375488281,1.0,0.6145002841949463,0.4546943306922912,0.4546943306922912,1.0,1.0,-3.201686382293701,1.0945560932159424,2.107130289077759,0.3744995892047882,0.8339069485664368,0.8339069485664368,0.0,184.2232360839844,210.0,60466.39453125,0.0,2875.244140625,1.0,278.8583374023437,282.9449768066406,296.7052307128906,300.6259460449219,293.1499938964844,293.1499938964844,279.1499938964844,40762.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083547592163086,1.0,0.0,0.0,3.534710168838501,3.534734010696411,8.336829750987818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.0068359375,0.0,1443.154052734375,1895.4371337890625,0.0,3481.32861328125,0.8840410113334656,1.0,0.0,3.0,1.0,0.0
18186120,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.84343421459198,0.4174482524394989,0.3786516189575195,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9214882850646972,0.5435972809791565,0.5163715481758118,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8582713007926941,0.4412475228309631,0.3108591735363006,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8240042924880981,0.3873356878757477,0.370088130235672,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7050446271896362,0.2381132245063781,1.090342998504639,284.8857116699219,284.95001220703125,302.3651428222656,293.7087097167969,298.9952087402344,297.24078369140625,284.8872375488281,1.0,0.6145002841949463,0.4546943306922912,0.4546943306922912,1.0,1.0,-3.201686382293701,1.0945560932159424,2.107130289077759,0.3744995892047882,0.8339069485664368,0.8339069485664368,0.0,184.2232360839844,210.0,60466.39453125,0.0,2875.244140625,1.0,278.8583374023437,282.9449768066406,296.7052307128906,300.6259460449219,293.1499938964844,293.1499938964844,279.1499938964844,40762.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083547592163086,1.0,0.0,0.0,3.534710168838501,3.534734010696411,8.336829750987818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.0068359375,0.0,1443.154052734375,1895.4371337890625,0.0,3481.32861328125,0.8840410113334656,1.0,0.0,3.0,1.0,0.0
18186180,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8319907188415527,0.4175325930118561,0.3788701891899109,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9081825613975524,0.5465741157531738,0.519316554069519,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8467119932174683,0.4420714676380157,0.3115579783916473,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.813559889793396,0.3885237276554107,0.3714365661144256,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6944069862365723,0.2381083518266677,1.091649293899536,285.0,284.95001220703125,302.40673828125,293.7234802246094,299.0054016113281,297.2432556152344,284.99969482421875,1.0,0.6213513612747192,0.4530556499958038,0.4530556499958038,1.0,1.0,-3.209517478942871,1.09367036819458,2.115847110748291,0.3718012869358063,0.9281833171844482,0.9281833171844482,0.0,195.35731506347656,198.0,59870.0703125,0.0,2952.509033203125,1.0,279.1414794921875,283.0729064941406,296.723388671875,300.5370178222656,293.1499938964844,293.1499938964844,278.8500061035156,33859.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978659510612488,1.0,0.0,0.0,3.640086174011232,3.6401097774505615,8.841309977469791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.72265625,0.0,1506.1937255859375,1895.4371337890625,0.0,3383.68359375,0.9016748070716858,1.0,0.0,3.0,1.0,0.0
18186240,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8319907188415527,0.4175325930118561,0.3788701891899109,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9081825613975524,0.5465741157531738,0.519316554069519,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8467119932174683,0.4420714676380157,0.3115579783916473,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.813559889793396,0.3885237276554107,0.3714365661144256,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6944069862365723,0.2381083518266677,1.091649293899536,285.0,284.95001220703125,302.40673828125,293.7234802246094,299.0054016113281,297.2432556152344,284.99969482421875,1.0,0.6213513612747192,0.4530556499958038,0.4530556499958038,1.0,1.0,-3.209517478942871,1.09367036819458,2.115847110748291,0.3718012869358063,0.9281833171844482,0.9281833171844482,0.0,195.35731506347656,198.0,59870.0703125,0.0,2952.509033203125,1.0,279.1414794921875,283.0729064941406,296.723388671875,300.5370178222656,293.1499938964844,293.1499938964844,278.8500061035156,33859.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978659510612488,1.0,0.0,0.0,3.640086174011232,3.6401097774505615,8.841309977469791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.72265625,0.0,1506.1937255859375,1895.4371337890625,0.0,3383.68359375,0.9016748070716858,1.0,0.0,3.0,1.0,0.0
18186300,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8306149840354919,0.4170998632907867,0.3788050711154938,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.907331645488739,0.547691822052002,0.520651638507843,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8455349802970886,0.4421267807483673,0.311804711818695,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8125888109207153,0.3888571560382843,0.3719746172428131,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6931678652763367,0.2379761189222335,1.0917929410934448,284.878662109375,284.95001220703125,302.42584228515625,293.72979736328125,299.0077514648437,297.2414855957031,284.8770446777344,1.0,0.6221438050270081,0.4522362947463989,0.4522362947463989,1.0,1.0,-3.212170362472534,1.0927189588546753,2.1194515228271484,0.370364099740982,0.8443202376365662,0.8443202376365662,0.0,196.79983520507807,198.0,60704.1484375,0.0,2965.9931640625,1.0,278.89801025390625,282.9341125488281,296.738037109375,300.73638916015625,293.1499938964844,293.1499938964844,278.8500061035156,38168.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136335849761964,1.0,0.0,0.0,3.598233938217163,3.5982580184936523,8.639171369395626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0009765625,0.0,1492.3331298828125,1895.4371337890625,0.0,3530.29345703125,0.8930126428604126,1.0,0.0,3.0,1.0,0.0
18186360,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8305412530899048,0.4165321588516235,0.3782742023468017,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.908279836177826,0.5486953854560852,0.5215681195259094,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.845782995223999,0.4420540928840637,0.3117432296276092,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8130273222923279,0.3890878856182098,0.3721803426742553,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6932281255722046,0.2377711832523346,1.0908406972885132,284.91162109375,284.95001220703125,302.4437561035156,293.7353820800781,299.0093994140625,297.238525390625,284.912841796875,1.0,0.621777355670929,0.4516130685806274,0.4516130685806274,1.0,1.0,-3.211665391921997,1.090998291969299,2.120667219161988,0.3687892258167267,0.8475513458251953,0.8475513458251953,0.0,196.49142456054688,186.0,60442.9140625,0.0,2963.24755859375,1.0,278.858154296875,282.96514892578125,296.7346496582031,300.6557312011719,293.1499938964844,293.1499938964844,279.1499938964844,38746.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076233506202698,1.0,0.0,0.0,3.5168588161468506,3.5168819427490234,8.252835073108145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.4931640625,0.0,1409.828125,1895.4371337890625,0.0,3474.53466796875,0.8781817555427551,1.0,0.0,3.0,1.0,0.0
18186420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8357396125793457,0.4165570139884949,0.3778475821018219,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.917078971862793,0.5516940355300903,0.5239416360855103,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8517683148384094,0.4428823888301849,0.3119939267635345,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8190374970436096,0.3902962803840637,0.3729269206523895,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6982020735740662,0.237883374094963,1.089702844619751,285.0043029785156,284.95001220703125,302.4759216308594,293.74420166015625,299.017822265625,297.2417907714844,285.00323486328125,1.0,0.6190090775489807,0.4503666162490845,0.4503666162490845,1.0,1.0,-3.213831186294556,1.0888350009918213,2.1249961853027344,0.3660425245761871,0.9364595413208008,0.9364595413208008,0.0,191.2310485839844,174.0,59901.1328125,0.0,2938.980712890625,1.0,279.1414489746094,283.07305908203125,296.74468994140625,300.5632629394531,293.1499938964844,293.1499938964844,278.8500061035156,33263.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978878259658813,1.0,0.0,0.0,3.642671823501587,3.642695188522339,8.853874646774784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.6396484375,0.0,1504.59814453125,1895.4371337890625,0.0,3383.887939453125,0.9016971588134766,1.0,0.0,3.0,1.0,0.0
18186480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8357396125793457,0.4165570139884949,0.3778475821018219,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.917078971862793,0.5516940355300903,0.5239416360855103,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8517683148384094,0.4428823888301849,0.3119939267635345,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8190374970436096,0.3902962803840637,0.3729269206523895,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6982020735740662,0.237883374094963,1.089702844619751,285.0043029785156,284.95001220703125,302.4759216308594,293.74420166015625,299.017822265625,297.2417907714844,285.00323486328125,1.0,0.6190090775489807,0.4503666162490845,0.4503666162490845,1.0,1.0,-3.213831186294556,1.0888350009918213,2.1249961853027344,0.3660425245761871,0.9364595413208008,0.9364595413208008,0.0,191.2310485839844,174.0,59901.1328125,0.0,2938.980712890625,1.0,279.1414489746094,283.07305908203125,296.74468994140625,300.5632629394531,293.1499938964844,293.1499938964844,278.8500061035156,33263.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978878259658813,1.0,0.0,0.0,3.642671823501587,3.642695188522339,8.853874646774784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.6396484375,0.0,1504.59814453125,1895.4371337890625,0.0,3383.887939453125,0.9016971588134766,1.0,0.0,3.0,1.0,0.0
18186540,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8437513709068298,0.4155367910861969,0.3768937289714813,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9301316142082214,0.5537916421890259,0.525826632976532,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8608858585357666,0.4428624808788299,0.3119188547134399,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8277459740638733,0.3908780217170715,0.3733370900154114,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.705898106098175,0.2376544028520584,1.0877279043197632,284.9068603515625,284.95001220703125,302.5028991699219,293.7496643066406,299.01910400390625,297.2374267578125,284.9081420898437,1.0,0.6144121289253235,0.4491201639175415,0.4491201639175415,1.0,1.0,-3.2129874229431152,1.0854966640472412,2.127490758895874,0.3629621863365173,0.8485442996025085,0.8485442996025085,0.0,183.3382568359375,162.0,60448.01953125,0.0,2893.948486328125,1.0,278.8578186035156,282.95855712890625,296.7489929199219,300.6730651855469,293.1499938964844,293.1499938964844,279.1499938964844,38719.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907762050628662,1.0,0.0,0.0,3.522317409515381,3.522340774536133,8.278474297185312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.3193359375,0.0,1415.3397216796875,1895.4371337890625,0.0,3475.8232421875,0.8793445229530334,1.0,0.0,3.0,1.0,0.0
18186600,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8437513709068298,0.4155367910861969,0.3768937289714813,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9301316142082214,0.5537916421890259,0.525826632976532,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8608858585357666,0.4428624808788299,0.3119188547134399,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8277459740638733,0.3908780217170715,0.3733370900154114,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.705898106098175,0.2376544028520584,1.0877279043197632,284.9068603515625,284.95001220703125,302.5028991699219,293.7496643066406,299.01910400390625,297.2374267578125,284.9081420898437,1.0,0.6144121289253235,0.4491201639175415,0.4491201639175415,1.0,1.0,-3.2129874229431152,1.0854966640472412,2.127490758895874,0.3629621863365173,0.8485442996025085,0.8485442996025085,0.0,183.3382568359375,162.0,60448.01953125,0.0,2893.948486328125,1.0,278.8578186035156,282.95855712890625,296.7489929199219,300.6730651855469,293.1499938964844,293.1499938964844,279.1499938964844,38719.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907762050628662,1.0,0.0,0.0,3.522317409515381,3.522340774536133,8.278474297185312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.3193359375,0.0,1415.3397216796875,1895.4371337890625,0.0,3475.8232421875,0.8793445229530334,1.0,0.0,3.0,1.0,0.0
18186660,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8558796048164368,0.4155968725681305,0.3763051927089691,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9481048583984376,0.5568063259124756,0.5280138254165649,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8743100166320801,0.4437269866466522,0.3120463192462921,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8401039242744446,0.3921307623386383,0.3739278316497803,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7165971398353577,0.2378722578287124,1.0861587524414062,285.00048828125,284.95001220703125,302.5244140625,293.7515563964844,299.0244445800781,297.2412109375,284.9994812011719,1.0,0.6088451743125916,0.4479743242263794,0.4479743242263794,1.0,1.0,-3.213878870010376,1.0830600261688232,2.1308188438415527,0.3601916134357452,0.935236632823944,0.935236632823944,0.0,173.20794677734375,150.0,59855.6484375,0.0,2840.270751953125,1.0,279.1414794921875,283.0682373046875,296.7520751953125,300.57037353515625,293.1499938964844,293.1499938964844,278.8500061035156,33356.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980359435081482,1.0,0.0,0.0,3.644270181655884,3.644293546676636,8.861646279001434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9541015625,0.0,1507.0537109375,1895.4371337890625,0.0,3385.26953125,0.9021092653274536,1.0,0.0,3.0,1.0,0.0
18186720,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8558796048164368,0.4155968725681305,0.3763051927089691,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9481048583984376,0.5568063259124756,0.5280138254165649,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8743100166320801,0.4437269866466522,0.3120463192462921,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8401039242744446,0.3921307623386383,0.3739278316497803,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7165971398353577,0.2378722578287124,1.0861587524414062,285.00048828125,284.95001220703125,302.5244140625,293.7515563964844,299.0244445800781,297.2412109375,284.9994812011719,1.0,0.6088451743125916,0.4479743242263794,0.4479743242263794,1.0,1.0,-3.213878870010376,1.0830600261688232,2.1308188438415527,0.3601916134357452,0.935236632823944,0.935236632823944,0.0,173.20794677734375,150.0,59855.6484375,0.0,2840.270751953125,1.0,279.1414794921875,283.0682373046875,296.7520751953125,300.57037353515625,293.1499938964844,293.1499938964844,278.8500061035156,33356.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980359435081482,1.0,0.0,0.0,3.644270181655884,3.644293546676636,8.861646279001434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9541015625,0.0,1507.0537109375,1895.4371337890625,0.0,3385.26953125,0.9021092653274536,1.0,0.0,3.0,1.0,0.0
18186780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8701033592224121,0.4146398305892944,0.3753018975257873,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9669901728630066,0.5589237213134766,0.5298124551773071,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8899526596069336,0.4437581896781921,0.3119275867938995,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8545776605606079,0.3927621841430664,0.3742795288562774,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7280405163764954,0.2377427518367767,1.084140062332153,284.9052734375,284.95001220703125,302.5401611328125,293.7496337890625,299.0223693847656,297.2371520996094,284.90655517578125,1.0,0.602702260017395,0.4468284845352173,0.4468284845352173,1.0,1.0,-3.212695598602295,1.0798181295394895,2.132877349853516,0.3572633266448974,0.8469716310501099,0.8469716310501099,0.0,162.64097595214844,138.0,60357.1484375,0.0,2779.90625,1.0,278.8578491210937,282.95635986328125,296.7489929199219,300.6698303222656,293.1499938964844,293.1499938964844,279.1499938964844,38827.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079473614692688,1.0,0.0,0.0,3.5188417434692383,3.5188651084899902,8.262144319814979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.5673828125,0.0,1412.483154296875,1895.4371337890625,0.0,3477.544677734375,0.8786704540252686,1.0,0.0,3.0,1.0,0.0
18186840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8701033592224121,0.4146398305892944,0.3753018975257873,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9669901728630066,0.5589237213134766,0.5298124551773071,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8899526596069336,0.4437581896781921,0.3119275867938995,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8545776605606079,0.3927621841430664,0.3742795288562774,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7280405163764954,0.2377427518367767,1.084140062332153,284.9052734375,284.95001220703125,302.5401611328125,293.7496337890625,299.0223693847656,297.2371520996094,284.90655517578125,1.0,0.602702260017395,0.4468284845352173,0.4468284845352173,1.0,1.0,-3.212695598602295,1.0798181295394895,2.132877349853516,0.3572633266448974,0.8469716310501099,0.8469716310501099,0.0,162.64097595214844,138.0,60357.1484375,0.0,2779.90625,1.0,278.8578491210937,282.95635986328125,296.7489929199219,300.6698303222656,293.1499938964844,293.1499938964844,279.1499938964844,38827.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079473614692688,1.0,0.0,0.0,3.5188417434692383,3.5188651084899902,8.262144319814979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.5673828125,0.0,1412.483154296875,1895.4371337890625,0.0,3477.544677734375,0.8786704540252686,1.0,0.0,3.0,1.0,0.0
