time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8786102533340454,0.4146280586719513,0.3748274147510528,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.976868748664856,0.5603779554367065,0.5307223796844482,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8991287350654602,0.444143146276474,0.3118672668933868,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8631874322891235,0.3933525085449219,0.3744451105594635,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7345885634422302,0.2378438413143158,1.083033561706543,285.0161437988281,284.95001220703125,302.5458068847656,293.7471618652344,299.02294921875,297.2386474609375,285.0176086425781,1.0,0.5994569659233093,0.4462555348873138,0.4462555348873138,1.0,1.0,-3.212009191513061,1.078167200088501,2.1338419914245605,0.3556722700595855,0.92436420917511,0.92436420917511,0.0,157.052978515625,138.0,59595.2265625,0.0,2747.886962890625,1.0,279.0989990234375,283.081787109375,296.7388610839844,300.48358154296875,293.1499938964844,293.1499938964844,279.1499938964844,34029.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925452828407288,1.0,0.0,0.0,3.5713601112365723,3.571382999420166,8.510608040523948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.2177734375,0.0,1433.0013427734375,1895.4371337890625,0.0,3334.00244140625,0.8880852460861206,1.0,0.0,3.0,1.0,0.0
18186960,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8890798687934875,0.4147475659847259,0.3747043013572693,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.987526535987854,0.5619530081748962,0.5319533944129944,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9105108976364136,0.4446648359298706,0.3120411038398742,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8736830949783325,0.394055426120758,0.3748506605625152,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7425618171691895,0.2380426526069641,1.0826784372329712,284.99932861328125,284.95001220703125,302.54986572265625,293.7436828613281,299.0241394042969,297.2415466308594,284.9977722167969,1.0,0.5962713956832886,0.4457051753997803,0.4457051753997803,1.0,1.0,-3.213608980178833,1.077429175376892,2.136179685592652,0.354524701833725,0.933013379573822,0.933013379573822,0.0,151.0545196533203,126.0,59747.890625,0.0,2718.2607421875,1.0,279.14208984375,283.0662841796875,296.7442932128906,300.5576171875,293.1499938964844,293.1499938964844,278.8500061035156,33330.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983263969421387,1.0,0.0,0.0,3.640707492828369,3.640730857849121,8.844327794577111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.861328125,0.0,1502.9281005859375,1895.4371337890625,0.0,3387.978759765625,0.9010912775993348,1.0,0.0,3.0,1.0,0.0
18187020,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9059094786643982,0.4137783348560333,0.3737851977348327,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.5644223093986511,0.5280663967132568,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9305793642997742,0.4446764588356018,0.3119836449623108,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8911280035972595,0.3946661353111267,0.3752818703651428,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7558508515357971,0.2379367500543594,1.0812166929244995,284.89874267578125,284.95001220703125,302.5532531738281,293.7333984375,299.01763916015625,297.2382202148437,284.8984069824219,1.0,0.5890161991119385,0.4446044266223907,0.4446044266223907,1.0,1.0,-3.2004036903381348,1.0697013139724731,2.130702495574951,0.3501816987991333,0.8401535749435425,0.8401535749435425,0.0,141.54074096679688,114.0,60062.29296875,0.0,2644.682861328125,1.0,278.85791015625,282.951416015625,296.7327575683594,300.6443786621094,293.1499938964844,293.1499938964844,279.1499938964844,39087.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908344566822052,1.0,0.0,0.0,3.507155418395996,3.507178544998169,8.207356358980178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.5517578125,0.0,1402.1717529296875,1895.4371337890625,0.0,3481.234130859375,0.876102089881897,1.0,0.0,3.0,1.0,0.0
18187080,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9059094786643982,0.4137783348560333,0.3737851977348327,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.5644223093986511,0.5280663967132568,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9305793642997742,0.4446764588356018,0.3119836449623108,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8911280035972595,0.3946661353111267,0.3752818703651428,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7558508515357971,0.2379367500543594,1.0812166929244995,284.89874267578125,284.95001220703125,302.5532531738281,293.7333984375,299.01763916015625,297.2382202148437,284.8984069824219,1.0,0.5890161991119385,0.4446044266223907,0.4446044266223907,1.0,1.0,-3.2004036903381348,1.0697013139724731,2.130702495574951,0.3501816987991333,0.8401535749435425,0.8401535749435425,0.0,141.54074096679688,114.0,60062.29296875,0.0,2644.682861328125,1.0,278.85791015625,282.951416015625,296.7327575683594,300.6443786621094,293.1499938964844,293.1499938964844,279.1499938964844,39087.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908344566822052,1.0,0.0,0.0,3.507155418395996,3.507178544998169,8.207356358980178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.5517578125,0.0,1402.1717529296875,1895.4371337890625,0.0,3481.234130859375,0.876102089881897,1.0,0.0,3.0,1.0,0.0
18187140,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9241621494293212,0.4137070477008819,0.3732161521911621,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.5709887742996216,0.500134289264679,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9502072334289552,0.4454167783260345,0.3121234476566314,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.908627986907959,0.3958086967468261,0.3758973181247711,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7693369388580322,0.238171100616455,1.0802605152130127,284.97772216796875,284.95001220703125,302.54998779296875,293.7185974121094,299.0232849121094,297.2580261230469,284.97625732421875,1.0,0.5799560546875,0.4435036480426788,0.4435036480426788,1.0,1.0,-3.172053098678589,1.056283712387085,2.115769386291504,0.3430696427822113,0.9072436690330504,0.9072436690330504,0.0,132.67340087890625,117.0,58943.18359375,0.0,2535.46630859375,1.0,279.1412353515625,283.0577697753906,296.7182922363281,300.4943542480469,293.1499938964844,293.1499938964844,278.8500061035156,34290.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967821598052979,1.0,0.0,0.0,3.597846746444702,3.597869873046875,8.637312021164689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.79296875,0.0,1463.310546875,1895.4371337890625,0.0,3373.5712890625,0.8921584486961365,1.0,0.0,3.0,1.0,0.0
18187200,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9241621494293212,0.4137070477008819,0.3732161521911621,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.5709887742996216,0.500134289264679,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9502072334289552,0.4454167783260345,0.3121234476566314,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.908627986907959,0.3958086967468261,0.3758973181247711,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7693369388580322,0.238171100616455,1.0802605152130127,284.97772216796875,284.95001220703125,302.54998779296875,293.7185974121094,299.0232849121094,297.2580261230469,284.97625732421875,1.0,0.5799560546875,0.4435036480426788,0.4435036480426788,1.0,1.0,-3.172053098678589,1.056283712387085,2.115769386291504,0.3430696427822113,0.9072436690330504,0.9072436690330504,0.0,132.67340087890625,117.0,58943.18359375,0.0,2535.46630859375,1.0,279.1412353515625,283.0577697753906,296.7182922363281,300.4943542480469,293.1499938964844,293.1499938964844,278.8500061035156,34290.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967821598052979,1.0,0.0,0.0,3.597846746444702,3.597869873046875,8.637312021164689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.79296875,0.0,1463.310546875,1895.4371337890625,0.0,3373.5712890625,0.8921584486961365,1.0,0.0,3.0,1.0,0.0
18187260,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.929457664489746,0.410765141248703,0.3710158169269562,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.5763733983039856,0.4899477362632751,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9561235308647156,0.4433740377426147,0.3110415339469909,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9147152304649352,0.3942523896694183,0.3748851418495178,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7726970314979553,0.2358707636594772,1.0720471143722534,284.8984680175781,284.95001220703125,302.5427551269531,293.7015991210937,299.0163879394531,297.2590637207031,284.8985900878906,1.0,0.5743775367736816,0.4427907168865204,0.4427907168865204,1.0,1.0,-3.1447558403015137,1.0442016124725342,2.1005542278289795,0.3368946611881256,0.8193939328193665,0.8193939328193665,0.0,128.83514404296875,135.0,58761.23828125,0.0,2462.05908203125,1.0,278.8590393066406,282.97119140625,296.6993103027344,300.5301208496094,293.1499938964844,293.1499938964844,279.1499938964844,39795.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030475616455078,1.0,0.0,0.0,3.415388345718384,3.41541075706482,7.783474416100944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.0546875,0.0,1314.0543212890625,1895.4371337890625,0.0,3431.975341796875,0.8566969037055969,1.0,0.0,3.0,1.0,0.0
18187320,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.929457664489746,0.410765141248703,0.3710158169269562,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.5763733983039856,0.4899477362632751,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9561235308647156,0.4433740377426147,0.3110415339469909,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9147152304649352,0.3942523896694183,0.3748851418495178,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7726970314979553,0.2358707636594772,1.0720471143722534,284.8984680175781,284.95001220703125,302.5427551269531,293.7015991210937,299.0163879394531,297.2590637207031,284.8985900878906,1.0,0.5743775367736816,0.4427907168865204,0.4427907168865204,1.0,1.0,-3.1447558403015137,1.0442016124725342,2.1005542278289795,0.3368946611881256,0.8193939328193665,0.8193939328193665,0.0,128.83514404296875,135.0,58761.23828125,0.0,2462.05908203125,1.0,278.8590393066406,282.97119140625,296.6993103027344,300.5301208496094,293.1499938964844,293.1499938964844,279.1499938964844,39795.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030475616455078,1.0,0.0,0.0,3.415388345718384,3.41541075706482,7.783474416100944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.0546875,0.0,1314.0543212890625,1895.4371337890625,0.0,3431.975341796875,0.8566969037055969,1.0,0.0,3.0,1.0,0.0
18187380,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.922422468662262,0.4099599719047546,0.3699835240840912,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.5812156200408936,0.4982107877731323,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9499993920326232,0.4432718157768249,0.3107384741306305,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9088532328605652,0.3943375945091247,0.3747052252292633,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.767090380191803,0.2349099814891815,1.0667517185211182,284.9910583496094,284.95001220703125,302.53436279296875,293.6848449707031,299.015869140625,297.2666015625,284.990966796875,1.0,0.5765179991722107,0.4420777857303619,0.4420777857303619,1.0,1.0,-3.1464576721191406,1.0431599617004397,2.103297710418701,0.3348681628704071,0.8979268074035645,0.8979268074035645,0.0,131.05630493164062,138.0,58079.625,0.0,2477.286865234375,1.0,279.1404724121094,283.0827331542969,296.684814453125,300.3954772949219,293.1499938964844,293.1499938964844,279.45001220703125,33842.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920119404792786,1.0,0.0,0.0,3.5209391117095947,3.5209615230560303,8.271995852737746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.26171875,0.0,1378.6943359375,1895.4371337890625,0.0,3329.017822265625,0.8748785853385925,1.0,0.0,3.0,1.0,0.0
18187440,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.922422468662262,0.4099599719047546,0.3699835240840912,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.5812156200408936,0.4982107877731323,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9499993920326232,0.4432718157768249,0.3107384741306305,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9088532328605652,0.3943375945091247,0.3747052252292633,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.767090380191803,0.2349099814891815,1.0667517185211182,284.9910583496094,284.95001220703125,302.53436279296875,293.6848449707031,299.015869140625,297.2666015625,284.990966796875,1.0,0.5765179991722107,0.4420777857303619,0.4420777857303619,1.0,1.0,-3.1464576721191406,1.0431599617004397,2.103297710418701,0.3348681628704071,0.8979268074035645,0.8979268074035645,0.0,131.05630493164062,138.0,58079.625,0.0,2477.286865234375,1.0,279.1404724121094,283.0827331542969,296.684814453125,300.3954772949219,293.1499938964844,293.1499938964844,279.45001220703125,33842.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920119404792786,1.0,0.0,0.0,3.5209391117095947,3.5209615230560303,8.271995852737746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.26171875,0.0,1378.6943359375,1895.4371337890625,0.0,3329.017822265625,0.8748785853385925,1.0,0.0,3.0,1.0,0.0
18187500,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9193353056907654,0.4098261594772339,0.3697881996631622,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.5829254388809204,0.502276599407196,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9472663402557372,0.4435138404369354,0.3108498454093933,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.906384289264679,0.3946509063243866,0.3749394714832306,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7647261023521423,0.2346841394901275,1.0655453205108645,285.0818176269531,284.95001220703125,302.5297546386719,293.676513671875,299.0133361816406,297.2668151855469,285.0830993652344,1.0,0.5775595903396606,0.4417213201522827,0.4417213201522827,1.0,1.0,-3.15008544921875,1.04365873336792,2.10642671585083,0.3346180915832519,0.9868193864822388,0.9868193864822388,0.0,132.2969512939453,138.0,57485.0859375,0.0,2490.925048828125,1.0,279.39697265625,283.1896057128906,296.6714782714844,300.268310546875,293.1499938964844,293.1499938964844,279.45001220703125,31105.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817395567893982,1.0,0.0,0.0,3.6175246238708496,3.6175475120544434,8.732051242077432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.8896484375,0.0,1461.04248046875,1895.4371337890625,0.0,3232.880859375,0.8956779837608337,1.0,0.0,3.0,1.0,0.0
18187560,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9169651865959167,0.4097181856632232,0.3697646260261535,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.5844944715499878,0.5056260228157043,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9451897740364076,0.4438070952892303,0.3110946714878082,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9045839905738832,0.3950250148773193,0.3753320872783661,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7629068493843079,0.2345380336046219,1.0649811029434204,285.0539245605469,284.95001220703125,302.5248718261719,293.66827392578125,299.01031494140625,297.2665710449219,285.05084228515625,1.0,0.578744649887085,0.4413434267044067,0.4413434267044067,1.0,1.0,-3.1541709899902344,1.044288158416748,2.1098828315734863,0.3342692852020263,1.0,1.0,0.0,133.36489868164062,141.0,57789.10546875,0.0,2504.55615234375,1.0,279.4420471191406,283.1606750488281,296.67156982421875,300.357421875,293.1499938964844,293.1499938964844,279.1499938964844,31129.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899852633476257,1.0,0.0,0.0,3.71881103515625,3.718834638595581,9.227870236827584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.791015625,0.0,1573.9482421875,1895.4371337890625,0.0,3310.069580078125,0.9170603156089784,1.0,0.0,3.0,1.0,0.0
18187620,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9098365902900696,0.4079772531986236,0.3686707615852356,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.5858283638954163,0.5146755576133728,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9386386871337892,0.443095862865448,0.3109230101108551,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8991818428039551,0.3947964310646057,0.3754726946353912,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7578392624855042,0.2336683720350265,1.0623177289962769,284.8909912109375,284.95001220703125,302.51434326171875,293.6518249511719,298.9945373535156,297.25213623046875,284.8924255371094,1.0,0.581178605556488,0.4405876100063324,0.4405876100063324,1.0,1.0,-3.1605007648468018,1.0448310375213623,2.1156694889068604,0.3333389163017273,0.8848239183425903,0.8848239183425903,0.0,136.09254455566406,144.0,58774.7265625,0.0,2531.525146484375,1.0,279.1575012207031,282.9830322265625,296.6528625488281,300.47467041015625,293.1499938964844,293.1499938964844,279.45001220703125,37596.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038238525390624,1.0,0.0,0.0,3.6704821586608887,3.670506715774536,8.989582056528889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.484375,0.0,1568.0888671875,1895.4371337890625,0.0,3439.201416015625,0.9108249545097352,1.0,0.0,3.0,1.0,0.0
18187680,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9098365902900696,0.4079772531986236,0.3686707615852356,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.5858283638954163,0.5146755576133728,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9386386871337892,0.443095862865448,0.3109230101108551,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8991818428039551,0.3947964310646057,0.3754726946353912,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7578392624855042,0.2336683720350265,1.0623177289962769,284.8909912109375,284.95001220703125,302.51434326171875,293.6518249511719,298.9945373535156,297.25213623046875,284.8924255371094,1.0,0.581178605556488,0.4405876100063324,0.4405876100063324,1.0,1.0,-3.1605007648468018,1.0448310375213623,2.1156694889068604,0.3333389163017273,0.8848239183425903,0.8848239183425903,0.0,136.09254455566406,144.0,58774.7265625,0.0,2531.525146484375,1.0,279.1575012207031,282.9830322265625,296.6528625488281,300.47467041015625,293.1499938964844,293.1499938964844,279.45001220703125,37596.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038238525390624,1.0,0.0,0.0,3.6704821586608887,3.670506715774536,8.989582056528889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.484375,0.0,1568.0888671875,1895.4371337890625,0.0,3439.201416015625,0.9108249545097352,1.0,0.0,3.0,1.0,0.0
18187740,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9037342071533204,0.4074202179908752,0.3679079711437225,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.5873764753341675,0.5233210921287537,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.932623028755188,0.4433488845825195,0.3109292089939117,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8943023085594177,0.3952878415584564,0.3757816553115845,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7532128095626831,0.2332228869199752,1.0600121021270752,285.0060729980469,284.95001220703125,302.5028686523437,293.6355285644531,298.98260498046875,297.24371337890625,285.00445556640625,1.0,0.5837005972862244,0.4398318231105804,0.4398318231105804,1.0,1.0,-3.1675801277160645,1.0456546545028689,2.1219253540039062,0.3323941826820373,0.9832200407981871,0.9832200407981871,0.0,138.77569580078125,147.0,58095.734375,0.0,2559.829833984375,1.0,279.4433898925781,283.1124267578125,296.63641357421875,300.3466186523437,293.1499938964844,293.1499938964844,279.1499938964844,33135.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935819268226624,1.0,0.0,0.0,3.7865724563598633,3.78659725189209,9.567221468387288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.474609375,0.0,1668.252685546875,1895.4371337890625,0.0,3343.68896484375,0.9338001608848572,1.0,0.0,3.0,1.0,0.0
18187800,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9037342071533204,0.4074202179908752,0.3679079711437225,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.5873764753341675,0.5233210921287537,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.932623028755188,0.4433488845825195,0.3109292089939117,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8943023085594177,0.3952878415584564,0.3757816553115845,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7532128095626831,0.2332228869199752,1.0600121021270752,285.0060729980469,284.95001220703125,302.5028686523437,293.6355285644531,298.98260498046875,297.24371337890625,285.00445556640625,1.0,0.5837005972862244,0.4398318231105804,0.4398318231105804,1.0,1.0,-3.1675801277160645,1.0456546545028689,2.1219253540039062,0.3323941826820373,0.9832200407981871,0.9832200407981871,0.0,138.77569580078125,147.0,58095.734375,0.0,2559.829833984375,1.0,279.4433898925781,283.1124267578125,296.63641357421875,300.3466186523437,293.1499938964844,293.1499938964844,279.1499938964844,33135.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935819268226624,1.0,0.0,0.0,3.7865724563598633,3.78659725189209,9.567221468387288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.474609375,0.0,1668.252685546875,1895.4371337890625,0.0,3343.68896484375,0.9338001608848572,1.0,0.0,3.0,1.0,0.0
18187860,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8975080847740173,0.4059066772460937,0.3669381439685821,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.5878298878669739,0.532538115978241,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9261913895606996,0.4428248703479767,0.3108319938182831,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8891269564628601,0.3951815962791443,0.3759870827198028,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7484645843505859,0.2324491888284683,1.0576404333114624,284.8867492675781,284.95001220703125,302.4904479980469,293.6192626953125,298.96405029296875,297.2279357910156,284.88922119140625,1.0,0.5863306522369385,0.4387321770191192,0.4387321770191192,1.0,1.0,-3.1747775077819824,1.0456814765930176,2.129096031188965,0.3307154476642608,0.8738764524459839,0.8738764524459839,0.0,141.67172241210938,150.0,58782.46875,0.0,2589.639404296875,1.0,279.1564636230469,282.9779357910156,296.6190490722656,300.4413757324219,293.1499938964844,293.1499938964844,279.45001220703125,39030.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051676392555236,1.0,0.0,0.0,3.673492431640625,3.673517227172852,9.004334629025834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.083984375,0.0,1582.285400390625,1895.4371337890625,0.0,3451.704833984375,0.9127854108810424,1.0,0.0,3.0,1.0,0.0
18187920,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8975080847740173,0.4059066772460937,0.3669381439685821,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.5878298878669739,0.532538115978241,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9261913895606996,0.4428248703479767,0.3108319938182831,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8891269564628601,0.3951815962791443,0.3759870827198028,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7484645843505859,0.2324491888284683,1.0576404333114624,284.8867492675781,284.95001220703125,302.4904479980469,293.6192626953125,298.96405029296875,297.2279357910156,284.88922119140625,1.0,0.5863306522369385,0.4387321770191192,0.4387321770191192,1.0,1.0,-3.1747775077819824,1.0456814765930176,2.129096031188965,0.3307154476642608,0.8738764524459839,0.8738764524459839,0.0,141.67172241210938,150.0,58782.46875,0.0,2589.639404296875,1.0,279.1564636230469,282.9779357910156,296.6190490722656,300.4413757324219,293.1499938964844,293.1499938964844,279.45001220703125,39030.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051676392555236,1.0,0.0,0.0,3.673492431640625,3.673517227172852,9.004334629025834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.083984375,0.0,1582.285400390625,1895.4371337890625,0.0,3451.704833984375,0.9127854108810424,1.0,0.0,3.0,1.0,0.0
18187980,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8922533392906189,0.4055866599082947,0.3664182126522064,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.5888828635215759,0.5409523844718933,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9207767844200134,0.4433180093765259,0.3110171854496002,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8847472071647644,0.3958303928375244,0.3764576315879822,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7443748116493225,0.2321347892284393,1.0559484958648682,285.0088806152344,284.95001220703125,302.4771423339844,293.60302734375,298.951171875,297.22100830078125,285.0074462890625,1.0,0.5890268087387085,0.4376325607299804,0.4376325607299804,1.0,1.0,-3.183018684387207,1.0460610389709473,2.13695764541626,0.3290404677391052,0.9774559736251832,0.9774559736251832,0.0,144.41871643066406,153.0,58085.609375,0.0,2620.84326171875,1.0,279.4433898925781,283.11328125,296.60369873046875,300.31268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33417.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946411609649658,1.0,0.0,0.0,3.7846620082855225,3.784687042236328,9.5575705927331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.697265625,0.0,1668.1773681640625,1895.4371337890625,0.0,3353.582763671875,0.9335801601409912,1.0,0.0,3.0,1.0,0.0
18188040,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8922533392906189,0.4055866599082947,0.3664182126522064,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.5888828635215759,0.5409523844718933,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9207767844200134,0.4433180093765259,0.3110171854496002,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8847472071647644,0.3958303928375244,0.3764576315879822,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7443748116493225,0.2321347892284393,1.0559484958648682,285.0088806152344,284.95001220703125,302.4771423339844,293.60302734375,298.951171875,297.22100830078125,285.0074462890625,1.0,0.5890268087387085,0.4376325607299804,0.4376325607299804,1.0,1.0,-3.183018684387207,1.0460610389709473,2.13695764541626,0.3290404677391052,0.9774559736251832,0.9774559736251832,0.0,144.41871643066406,153.0,58085.609375,0.0,2620.84326171875,1.0,279.4433898925781,283.11328125,296.60369873046875,300.31268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33417.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946411609649658,1.0,0.0,0.0,3.7846620082855225,3.784687042236328,9.5575705927331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.697265625,0.0,1668.1773681640625,1895.4371337890625,0.0,3353.582763671875,0.9335801601409912,1.0,0.0,3.0,1.0,0.0
18188100,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8897629976272583,0.4049892425537109,0.366213321685791,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.589017391204834,0.5450723767280579,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.918258249759674,0.4432253241539001,0.3111709058284759,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.882698118686676,0.3958966434001922,0.3767578303813934,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7424829006195068,0.2318489849567413,1.055418848991394,284.872314453125,284.95001220703125,302.4701843261719,293.59490966796875,298.9427490234375,297.2147827148437,284.8688049316406,1.0,0.5904346108436584,0.4370827376842499,0.4370827376842499,1.0,1.0,-3.1876373291015625,1.0464251041412354,2.141212224960327,0.328319787979126,0.8841618299484253,0.8841618299484253,0.0,145.8050537109375,153.0,59055.66796875,0.0,2637.5595703125,1.0,279.1949157714844,282.9582824707031,296.60418701171875,300.5014343261719,293.1499938964844,293.1499938964844,279.1499938964844,37304.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911858320236206,1.0,0.0,0.0,3.757875204086304,3.757900476455689,9.422756761523488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.3154296875,0.0,1666.5760498046875,1895.4371337890625,0.0,3513.841552734375,0.9282933473587036,1.0,0.0,3.0,1.0,0.0
18188160,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8864656686782837,0.4041923880577087,0.3655729591846466,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.5888249278068542,0.5500485897064209,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9149174690246582,0.4429414272308349,0.3110351264476776,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8799657821655273,0.3958038687705993,0.3767536878585815,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7400676608085632,0.2314502447843551,1.0540220737457275,284.8930053710937,284.95001220703125,302.4630126953125,293.5867614746094,298.9326171875,297.2060852050781,284.8954162597656,1.0,0.591789960861206,0.4365426301956177,0.4365426301956177,1.0,1.0,-3.191004037857056,1.0463392734527588,2.144664764404297,0.3274155855178833,0.8738625645637512,0.8738625645637512,0.0,147.3993377685547,156.0,58778.54296875,0.0,2652.954345703125,1.0,279.1567077636719,282.9815673828125,296.5865783691406,300.4080810546875,293.1499938964844,293.1499938964844,279.45001220703125,38993.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062637686729432,1.0,0.0,0.0,3.670117139816284,3.670141935348511,8.987794899439905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.1943359375,0.0,1578.186767578125,1895.4371337890625,0.0,3461.89794921875,0.9121304154396056,1.0,0.0,3.0,1.0,0.0
18188220,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8811859488487244,0.4039069414138794,0.365113765001297,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.5893849730491638,0.5575495362281799,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9096498489379884,0.443511962890625,0.3112945556640625,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8755353689193726,0.3964718580245971,0.3772678971290588,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7360422611236572,0.2311804741621017,1.0526362657546997,285.01220703125,284.95001220703125,302.4481201171875,293.5704345703125,298.9195861816406,297.1996765136719,285.0106506347656,1.0,0.5945239067077637,0.4354624152183532,0.4354624152183532,1.0,1.0,-3.1987464427948,1.046537160873413,2.1522092819213867,0.3256970047950744,0.978662133216858,0.978662133216858,0.0,150.383544921875,159.0,58092.6328125,0.0,2684.7421875,1.0,279.4433898925781,283.1141662597656,296.5711364746094,300.2803955078125,293.1499938964844,293.1499938964844,279.1499938964844,33355.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895838737487793,1.0,0.0,0.0,3.7844510078430176,3.784475803375244,9.556504210195271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.228515625,0.0,1667.4462890625,1895.4371337890625,0.0,3364.76513671875,0.933491587638855,1.0,0.0,3.0,1.0,0.0
18188280,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8811859488487244,0.4039069414138794,0.365113765001297,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.5893849730491638,0.5575495362281799,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9096498489379884,0.443511962890625,0.3112945556640625,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8755353689193726,0.3964718580245971,0.3772678971290588,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7360422611236572,0.2311804741621017,1.0526362657546997,285.01220703125,284.95001220703125,302.4481201171875,293.5704345703125,298.9195861816406,297.1996765136719,285.0106506347656,1.0,0.5945239067077637,0.4354624152183532,0.4354624152183532,1.0,1.0,-3.1987464427948,1.046537160873413,2.1522092819213867,0.3256970047950744,0.978662133216858,0.978662133216858,0.0,150.383544921875,159.0,58092.6328125,0.0,2684.7421875,1.0,279.4433898925781,283.1141662597656,296.5711364746094,300.2803955078125,293.1499938964844,293.1499938964844,279.1499938964844,33355.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895838737487793,1.0,0.0,0.0,3.7844510078430176,3.784475803375244,9.556504210195271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.228515625,0.0,1667.4462890625,1895.4371337890625,0.0,3364.76513671875,0.933491587638855,1.0,0.0,3.0,1.0,0.0
18188340,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8731156587600708,0.4024699330329895,0.3643108308315277,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9937507510185242,0.5894858837127686,0.5585905909538269,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9017131328582764,0.4431358873844147,0.3113757371902466,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8684710264205933,0.3963907659053802,0.3775968551635742,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7300562858581543,0.2304830104112625,1.051025152206421,284.88970947265625,284.95001220703125,302.4324951171875,293.553955078125,298.90191650390625,297.187744140625,284.8918151855469,1.0,0.596721351146698,0.4343822300434112,0.4343822300434112,1.0,1.0,-3.1975791454315186,1.043387770652771,2.154191493988037,0.3227790296077728,0.8707417249679565,0.8707417249679565,0.0,154.60577392578125,162.0,58668.01171875,0.0,2705.46044921875,1.0,279.156494140625,282.9782409667969,296.55352783203125,300.3705444335937,293.1499938964844,293.1499938964844,279.45001220703125,39180.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071387052536012,1.0,0.0,0.0,3.666328191757202,3.6663529872894287,8.969246891865623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.1796875,0.0,1575.3155517578125,1895.4371337890625,0.0,3470.03076171875,0.9112884998321532,1.0,0.0,3.0,1.0,0.0
18188400,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8731156587600708,0.4024699330329895,0.3643108308315277,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9937507510185242,0.5894858837127686,0.5585905909538269,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9017131328582764,0.4431358873844147,0.3113757371902466,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8684710264205933,0.3963907659053802,0.3775968551635742,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7300562858581543,0.2304830104112625,1.051025152206421,284.88970947265625,284.95001220703125,302.4324951171875,293.553955078125,298.90191650390625,297.187744140625,284.8918151855469,1.0,0.596721351146698,0.4343822300434112,0.4343822300434112,1.0,1.0,-3.1975791454315186,1.043387770652771,2.154191493988037,0.3227790296077728,0.8707417249679565,0.8707417249679565,0.0,154.60577392578125,162.0,58668.01171875,0.0,2705.46044921875,1.0,279.156494140625,282.9782409667969,296.55352783203125,300.3705444335937,293.1499938964844,293.1499938964844,279.45001220703125,39180.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071387052536012,1.0,0.0,0.0,3.666328191757202,3.6663529872894287,8.969246891865623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.1796875,0.0,1575.3155517578125,1895.4371337890625,0.0,3470.03076171875,0.9112884998321532,1.0,0.0,3.0,1.0,0.0
18188460,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8673399090766907,0.4021328389644623,0.3638233840465545,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9895963668823242,0.5911986827850342,0.5599209666252136,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8962881565093994,0.4437025487422943,0.3116456270217895,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8635149002075195,0.3969970047473907,0.3780723214149475,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7256307601928711,0.2302044332027435,1.0496817827224731,285.00616455078125,284.95001220703125,302.41619873046875,293.537353515625,298.8934326171875,297.1890869140625,285.00469970703125,1.0,0.5986485481262207,0.4333872199058532,0.4333872199058532,1.0,1.0,-3.197874069213867,1.0410041809082031,2.156869649887085,0.3200087249279022,0.970308244228363,0.970308244228363,0.0,157.8983917236328,165.0,57863.8203125,0.0,2724.0380859375,1.0,279.4432983398437,283.11083984375,296.5376892089844,300.2337646484375,293.1499938964844,293.1499938964844,279.1499938964844,33556.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958836197853088,1.0,0.0,0.0,3.7726566791534415,3.772681474685669,9.497031214777962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.662109375,0.0,1655.0653076171875,1895.4371337890625,0.0,3365.184326171875,0.9309547543525696,1.0,0.0,3.0,1.0,0.0
18188520,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8673399090766907,0.4021328389644623,0.3638233840465545,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9895963668823242,0.5911986827850342,0.5599209666252136,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8962881565093994,0.4437025487422943,0.3116456270217895,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8635149002075195,0.3969970047473907,0.3780723214149475,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7256307601928711,0.2302044332027435,1.0496817827224731,285.00616455078125,284.95001220703125,302.41619873046875,293.537353515625,298.8934326171875,297.1890869140625,285.00469970703125,1.0,0.5986485481262207,0.4333872199058532,0.4333872199058532,1.0,1.0,-3.197874069213867,1.0410041809082031,2.156869649887085,0.3200087249279022,0.970308244228363,0.970308244228363,0.0,157.8983917236328,165.0,57863.8203125,0.0,2724.0380859375,1.0,279.4432983398437,283.11083984375,296.5376892089844,300.2337646484375,293.1499938964844,293.1499938964844,279.1499938964844,33556.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958836197853088,1.0,0.0,0.0,3.7726566791534415,3.772681474685669,9.497031214777962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.662109375,0.0,1655.0653076171875,1895.4371337890625,0.0,3365.184326171875,0.9309547543525696,1.0,0.0,3.0,1.0,0.0
18188580,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8612382411956787,0.400739461183548,0.3630026578903198,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9850268363952636,0.5920552015304565,0.5611355900764465,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8905569314956665,0.4434055685997009,0.3117408156394958,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8583321571350098,0.3969200551509857,0.3783556222915649,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7210097312927246,0.2295578718185424,1.0480839014053345,284.8921813964844,284.95001220703125,302.3993225097656,293.5205078125,298.8793029785156,297.1824951171875,284.8941955566406,1.0,0.6004670262336731,0.4323922097682953,0.4323922097682953,1.0,1.0,-3.196889638900757,1.0381301641464231,2.158759355545044,0.3172504901885986,0.8666198253631592,0.8666198253631592,0.0,161.3792724609375,168.0,58407.4921875,0.0,2741.046630859375,1.0,279.1568603515625,282.98291015625,296.5199279785156,300.3194580078125,293.1499938964844,293.1499938964844,279.45001220703125,39217.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068449139595032,1.0,0.0,0.0,3.646148443222046,3.646173000335693,8.87078329014912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3193359375,0.0,1552.9383544921875,1895.4371337890625,0.0,3467.30029296875,0.907027006149292,1.0,0.0,3.0,1.0,0.0
18188640,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8612382411956787,0.400739461183548,0.3630026578903198,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9850268363952636,0.5920552015304565,0.5611355900764465,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8905569314956665,0.4434055685997009,0.3117408156394958,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8583321571350098,0.3969200551509857,0.3783556222915649,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7210097312927246,0.2295578718185424,1.0480839014053345,284.8921813964844,284.95001220703125,302.3993225097656,293.5205078125,298.8793029785156,297.1824951171875,284.8941955566406,1.0,0.6004670262336731,0.4323922097682953,0.4323922097682953,1.0,1.0,-3.196889638900757,1.0381301641464231,2.158759355545044,0.3172504901885986,0.8666198253631592,0.8666198253631592,0.0,161.3792724609375,168.0,58407.4921875,0.0,2741.046630859375,1.0,279.1568603515625,282.98291015625,296.5199279785156,300.3194580078125,293.1499938964844,293.1499938964844,279.45001220703125,39217.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068449139595032,1.0,0.0,0.0,3.646148443222046,3.646173000335693,8.87078329014912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3193359375,0.0,1552.9383544921875,1895.4371337890625,0.0,3467.30029296875,0.907027006149292,1.0,0.0,3.0,1.0,0.0
18188700,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8584303259849548,0.4005005359649658,0.3625797927379608,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9828708171844482,0.5929263234138489,0.5617421269416809,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.887915313243866,0.443637877702713,0.311767041683197,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8559507131576538,0.3971551060676574,0.3784558475017547,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7188060879707336,0.2293871939182281,1.0470974445343018,285.0154113769531,284.95001220703125,302.3906555175781,293.5119934082031,298.8748474121094,297.1831359863281,285.0179748535156,1.0,0.6012929677963257,0.4318947196006775,0.4318947196006775,1.0,1.0,-3.1960699558258057,1.0365787744522097,2.159491062164306,0.3157004415988922,0.9499400854110718,0.9499400854110718,0.0,163.00643920898438,168.0,57519.16796875,0.0,2748.273193359375,1.0,279.4019470214844,283.12213134765625,296.5028381347656,300.11871337890625,293.1499938964844,293.1499938964844,279.45001220703125,34481.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899090886116028,1.0,0.0,0.0,3.688219547271729,3.6882436275482178,9.076675837604852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.5400390625,0.0,1564.62890625,1895.4371337890625,0.0,3309.357666015625,0.9145880937576294,1.0,0.0,3.0,1.0,0.0
