time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188760,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8567043542861938,0.4004443883895874,0.362549364566803,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9816505312919616,0.5939782857894897,0.5627461075782776,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8863678574562073,0.4440633952617645,0.3120672702789306,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8545390963554382,0.3975393772125244,0.3788325488567352,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.717379629611969,0.2293320000171661,1.0469224452972412,285.0065612792969,284.95001220703125,302.3818359375,293.50341796875,298.8721008300781,297.1858215332031,285.005126953125,1.0,0.6022394299507141,0.4314601421356201,0.4314601421356201,1.0,1.0,-3.197840929031372,1.0361326932907104,2.161708354949951,0.3147145509719848,0.9653574228286744,0.9653574228286744,0.0,164.24705505371094,171.0,57631.46484375,0.0,2758.647705078125,1.0,279.4430236816406,283.1132202148437,296.5037536621094,300.184326171875,293.1499938964844,293.1499938964844,279.1499938964844,33512.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957006335258484,1.0,0.0,0.0,3.754755735397339,3.7547802925109854,9.40711913699488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8349609375,0.0,1633.7222900390625,1895.4371337890625,0.0,3363.475830078125,0.9269696474075316,1.0,0.0,3.0,1.0,0.0
18188820,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.851442277431488,0.399088442325592,0.3617511689662933,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9774041175842284,0.5948662757873535,0.564007580280304,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8814560770988464,0.4438533186912536,0.3122149705886841,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8501210808753967,0.3974685072898865,0.3791125416755676,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7131535410881042,0.2287266701459884,1.04547381401062,284.8943786621094,284.95001220703125,302.3638916015625,293.48602294921875,298.85870361328125,297.17999267578125,284.89630126953125,1.0,0.6039872169494629,0.4305909872055053,0.4305909872055053,1.0,1.0,-3.197178840637207,1.0336865186691284,2.163492202758789,0.3123036623001098,0.863764226436615,0.863764226436615,0.0,167.53419494628906,174.0,58178.921875,0.0,2775.24267578125,1.0,279.156982421875,282.9867553710937,296.4854736328125,300.270263671875,293.1499938964844,293.1499938964844,279.45001220703125,39176.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906831443309784,1.0,0.0,0.0,3.6285130977630615,3.62853741645813,8.785179943515686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.98046875,0.0,1533.018310546875,1895.4371337890625,0.0,3467.175048828125,0.9031009674072266,1.0,0.0,3.0,1.0,0.0
18188880,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.851442277431488,0.399088442325592,0.3617511689662933,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9774041175842284,0.5948662757873535,0.564007580280304,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8814560770988464,0.4438533186912536,0.3122149705886841,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8501210808753967,0.3974685072898865,0.3791125416755676,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7131535410881042,0.2287266701459884,1.04547381401062,284.8943786621094,284.95001220703125,302.3638916015625,293.48602294921875,298.85870361328125,297.17999267578125,284.89630126953125,1.0,0.6039872169494629,0.4305909872055053,0.4305909872055053,1.0,1.0,-3.197178840637207,1.0336865186691284,2.163492202758789,0.3123036623001098,0.863764226436615,0.863764226436615,0.0,167.53419494628906,174.0,58178.921875,0.0,2775.24267578125,1.0,279.156982421875,282.9867553710937,296.4854736328125,300.270263671875,293.1499938964844,293.1499938964844,279.45001220703125,39176.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906831443309784,1.0,0.0,0.0,3.6285130977630615,3.62853741645813,8.785179943515686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.98046875,0.0,1533.018310546875,1895.4371337890625,0.0,3467.175048828125,0.9031009674072266,1.0,0.0,3.0,1.0,0.0
18188940,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8474513292312622,0.3988085687160492,0.3613214790821075,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9742063879966736,0.5967601537704468,0.5656057000160217,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.877809464931488,0.4445866644382477,0.3125985264778137,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8468095064163208,0.3980825841426849,0.3795890510082245,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7096901535987854,0.228527083992958,1.0444443225860596,285.0057983398437,284.95001220703125,302.345458984375,293.4682922363281,298.85174560546875,297.18359375,285.0047912597656,1.0,0.6057319641113281,0.4297218322753906,0.4297218322753906,1.0,1.0,-3.198370933532715,1.0319358110427856,2.1664352416992188,0.3099598586559295,0.9610036611557008,0.9610036611557008,0.0,170.30877685546875,177.0,57423.859375,0.0,2792.837890625,1.0,279.4422302246094,283.1145324707031,296.4686889648437,300.136474609375,293.1499938964844,293.1499938964844,279.1499938964844,33533.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958632946014404,1.0,0.0,0.0,3.7384634017944336,3.738487958908081,9.325660244030588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0732421875,0.0,1614.935302734375,1895.4371337890625,0.0,3364.994384765625,0.923483908176422,1.0,0.0,3.0,1.0,0.0
18189000,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8474513292312622,0.3988085687160492,0.3613214790821075,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9742063879966736,0.5967601537704468,0.5656057000160217,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.877809464931488,0.4445866644382477,0.3125985264778137,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8468095064163208,0.3980825841426849,0.3795890510082245,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7096901535987854,0.228527083992958,1.0444443225860596,285.0057983398437,284.95001220703125,302.345458984375,293.4682922363281,298.85174560546875,297.18359375,285.0047912597656,1.0,0.6057319641113281,0.4297218322753906,0.4297218322753906,1.0,1.0,-3.198370933532715,1.0319358110427856,2.1664352416992188,0.3099598586559295,0.9610036611557008,0.9610036611557008,0.0,170.30877685546875,177.0,57423.859375,0.0,2792.837890625,1.0,279.4422302246094,283.1145324707031,296.4686889648437,300.136474609375,293.1499938964844,293.1499938964844,279.1499938964844,33533.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958632946014404,1.0,0.0,0.0,3.7384634017944336,3.738487958908081,9.325660244030588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0732421875,0.0,1614.935302734375,1895.4371337890625,0.0,3364.994384765625,0.923483908176422,1.0,0.0,3.0,1.0,0.0
18189060,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8426605463027954,0.3974747359752655,0.3605303466320038,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9700209498405457,0.5976027846336365,0.566816508769989,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8733672499656677,0.4444546699523926,0.3127925395965576,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8428008556365967,0.398005336523056,0.3798553645610809,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7054972052574158,0.2279431819915771,1.0430704355239868,284.8955993652344,284.95001220703125,302.3266296386719,293.4501647949219,298.838134765625,297.177978515625,284.8974914550781,1.0,0.6074652075767517,0.4288359582424164,0.4288359582424164,1.0,1.0,-3.1977851390838623,1.02946674823761,2.168318510055542,0.3075051605701446,0.8610711693763733,0.8610711693763733,0.0,173.5626678466797,180.0,57968.5234375,0.0,2809.404296875,1.0,279.1570739746094,282.9895324707031,296.4496154785156,300.2209167480469,293.1499938964844,293.1499938964844,279.45001220703125,39158.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069876670837402,1.0,0.0,0.0,3.612974405288696,3.6129984855651855,8.710097745279199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.009765625,0.0,1515.7545166015625,1895.4371337890625,0.0,3468.62744140625,0.8996579647064209,1.0,0.0,3.0,1.0,0.0
18189120,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8426605463027954,0.3974747359752655,0.3605303466320038,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9700209498405457,0.5976027846336365,0.566816508769989,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8733672499656677,0.4444546699523926,0.3127925395965576,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8428008556365967,0.398005336523056,0.3798553645610809,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7054972052574158,0.2279431819915771,1.0430704355239868,284.8955993652344,284.95001220703125,302.3266296386719,293.4501647949219,298.838134765625,297.177978515625,284.8974914550781,1.0,0.6074652075767517,0.4288359582424164,0.4288359582424164,1.0,1.0,-3.1977851390838623,1.02946674823761,2.168318510055542,0.3075051605701446,0.8610711693763733,0.8610711693763733,0.0,173.5626678466797,180.0,57968.5234375,0.0,2809.404296875,1.0,279.1570739746094,282.9895324707031,296.4496154785156,300.2209167480469,293.1499938964844,293.1499938964844,279.45001220703125,39158.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069876670837402,1.0,0.0,0.0,3.612974405288696,3.6129984855651855,8.710097745279199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.009765625,0.0,1515.7545166015625,1895.4371337890625,0.0,3468.62744140625,0.8996579647064209,1.0,0.0,3.0,1.0,0.0
18189180,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8390243649482727,0.3972086906433105,0.3601166009902954,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.966891884803772,0.5994480848312378,0.5683708786964417,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8700944781303406,0.445266455411911,0.3132313787937164,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8397933840751648,0.3986119627952575,0.3803257942199707,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7021528482437134,0.227759301662445,1.042119383811951,285.0050964355469,284.95001220703125,302.30743408203125,293.4315795898437,298.8309936523437,297.18170166015625,285.00408935546875,1.0,0.6092071533203125,0.4279500842094421,0.4279500842094421,1.0,1.0,-3.1990976333618164,1.0277047157287598,2.171392679214477,0.3051276206970215,0.9570418000221252,0.9570418000221252,0.0,176.3175506591797,183.0,57226.86328125,0.0,2827.1552734375,1.0,279.4421081542969,283.1154479980469,296.4320373535156,300.08721923828125,293.1499938964844,293.1499938964844,279.1499938964844,33507.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896060585975647,1.0,0.0,0.0,3.724628448486328,3.724652767181397,9.256763746634532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.865234375,0.0,1598.761474609375,1895.4371337890625,0.0,3366.836181640625,0.9203445315361024,1.0,0.0,3.0,1.0,0.0
18189240,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8390243649482727,0.3972086906433105,0.3601166009902954,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.966891884803772,0.5994480848312378,0.5683708786964417,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8700944781303406,0.445266455411911,0.3132313787937164,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8397933840751648,0.3986119627952575,0.3803257942199707,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7021528482437134,0.227759301662445,1.042119383811951,285.0050964355469,284.95001220703125,302.30743408203125,293.4315795898437,298.8309936523437,297.18170166015625,285.00408935546875,1.0,0.6092071533203125,0.4279500842094421,0.4279500842094421,1.0,1.0,-3.1990976333618164,1.0277047157287598,2.171392679214477,0.3051276206970215,0.9570418000221252,0.9570418000221252,0.0,176.3175506591797,183.0,57226.86328125,0.0,2827.1552734375,1.0,279.4421081542969,283.1154479980469,296.4320373535156,300.08721923828125,293.1499938964844,293.1499938964844,279.1499938964844,33507.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896060585975647,1.0,0.0,0.0,3.724628448486328,3.724652767181397,9.256763746634532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.865234375,0.0,1598.761474609375,1895.4371337890625,0.0,3366.836181640625,0.9203445315361024,1.0,0.0,3.0,1.0,0.0
18189300,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8372272253036499,0.3966418206691742,0.3599285185337066,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9653005599975586,0.5999397039413452,0.5691624879837036,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8684976696968079,0.4453296661376953,0.3134916424751282,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8383190631866455,0.3986470103263855,0.3806000053882599,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7005267143249512,0.2275297939777374,1.0418654680252075,284.8718566894531,284.95001220703125,302.2977294921875,293.422119140625,298.8249206542969,297.1799621582031,284.8686828613281,1.0,0.6101391315460205,0.4275071322917938,0.4275071322917938,1.0,1.0,-3.2001662254333496,1.02696430683136,2.17320203781128,0.3041108250617981,0.8652297258377075,0.8652297258377075,0.0,177.7516632080078,183.0,58109.2578125,0.0,2837.186279296875,1.0,279.19598388671875,282.9647827148437,296.43145751953125,300.27032470703125,293.1499938964844,293.1499938964844,279.1499938964844,37687.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134060144424438,1.0,0.0,0.0,3.69150185585022,3.691526412963867,9.092837558455358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.841796875,0.0,1592.5999755859375,1895.4371337890625,0.0,3528.185546875,0.913523018360138,1.0,0.0,3.0,1.0,0.0
18189360,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8346118330955505,0.3959037363529205,0.3593446314334869,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9627697467803956,0.6002479791641235,0.5695370435714722,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8660608530044556,0.4452229738235473,0.3134827315807342,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8361113667488098,0.3985340893268585,0.3805872797966003,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6981972455978394,0.2271925956010818,1.040809988975525,284.8964538574219,284.95001220703125,302.2879638671875,293.4125366210937,298.8174133300781,297.17626953125,284.8984069824219,1.0,0.6109408140182495,0.4270815849304199,0.4270815849304199,1.0,1.0,-3.1986217498779297,1.0253057479858398,2.17331600189209,0.3027241826057434,0.8582748770713806,0.8582748770713806,0.0,179.55865478515625,186.0,57761.77734375,0.0,2843.875732421875,1.0,279.1573486328125,282.9920654296875,296.4120788574219,300.1706848144531,293.1499938964844,293.1499938964844,279.45001220703125,39167.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072833061218262,1.0,0.0,0.0,3.5979511737823486,3.597975254058838,8.63781394855323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.06787109375,0.0,1499.3878173828125,1895.4371337890625,0.0,3471.375,0.8963345289230347,1.0,0.0,3.0,1.0,0.0
18189420,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8312590718269348,0.3956600129604339,0.3589540123939514,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9597164392471312,0.6020544171333313,0.57105553150177,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8631194829940796,0.4461256861686706,0.3139854371547699,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8333507180213928,0.3991422355175018,0.3810597658157348,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6950578689575195,0.2270223796367645,1.0399280786514282,285.0043640136719,284.95001220703125,302.26824951171875,293.3929748535156,298.8103942871094,297.18017578125,285.0033874511719,1.0,0.6126895546913147,0.4262305200099945,0.4262305200099945,1.0,1.0,-3.2000811100006104,1.0236738920211792,2.1764070987701416,0.3004569709300995,0.9532105922698976,0.9532105922698976,0.0,182.30577087402344,189.0,57035.08984375,0.0,2861.90673828125,1.0,279.4420166015625,283.1162414550781,296.3934631347656,300.0364685058594,293.1499938964844,293.1499938964844,279.1499938964844,33486.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963670134544373,1.0,0.0,0.0,3.711230993270874,3.7112550735473633,9.190291052618704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.966796875,0.0,1583.2427978515625,1895.4371337890625,0.0,3369.696533203125,0.9173109531402588,1.0,0.0,3.0,1.0,0.0
18189480,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8312590718269348,0.3956600129604339,0.3589540123939514,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9597164392471312,0.6020544171333313,0.57105553150177,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8631194829940796,0.4461256861686706,0.3139854371547699,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8333507180213928,0.3991422355175018,0.3810597658157348,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6950578689575195,0.2270223796367645,1.0399280786514282,285.0043640136719,284.95001220703125,302.26824951171875,293.3929748535156,298.8103942871094,297.18017578125,285.0033874511719,1.0,0.6126895546913147,0.4262305200099945,0.4262305200099945,1.0,1.0,-3.2000811100006104,1.0236738920211792,2.1764070987701416,0.3004569709300995,0.9532105922698976,0.9532105922698976,0.0,182.30577087402344,189.0,57035.08984375,0.0,2861.90673828125,1.0,279.4420166015625,283.1162414550781,296.3934631347656,300.0364685058594,293.1499938964844,293.1499938964844,279.1499938964844,33486.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963670134544373,1.0,0.0,0.0,3.711230993270874,3.7112550735473633,9.190291052618704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.966796875,0.0,1583.2427978515625,1895.4371337890625,0.0,3369.696533203125,0.9173109531402588,1.0,0.0,3.0,1.0,0.0
18189540,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8271445035934448,0.3943912386894226,0.3582076728343963,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.955678403377533,0.6028224229812622,0.5721867680549622,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8594540357589722,0.4461809396743774,0.3143015801906585,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8299369812011719,0.3990732431411743,0.3813252747058868,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6913326978683472,0.2264713644981384,1.0386770963668823,284.8976745605469,284.95001220703125,302.2483215332031,293.3728332519531,298.7969665527344,297.17498779296875,284.89947509765625,1.0,0.6144314408302307,0.4253794252872467,0.4253794252872467,1.0,1.0,-3.199747085571289,1.021363615989685,2.1783833503723145,0.2981257438659668,0.8558799624443054,0.8558799624443054,0.0,185.54165649414065,192.0,57564.54296875,0.0,2878.89208984375,1.0,279.15728759765625,282.9944763183594,296.372314453125,300.11798095703125,293.1499938964844,293.1499938964844,279.45001220703125,39140.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076313376426696,1.0,0.0,0.0,3.58357572555542,3.58359956741333,8.568927114538383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.64208984375,0.0,1483.5887451171875,1895.4371337890625,0.0,3474.608642578125,0.8931578397750854,1.0,0.0,3.0,1.0,0.0
18189600,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8271445035934448,0.3943912386894226,0.3582076728343963,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.955678403377533,0.6028224229812622,0.5721867680549622,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8594540357589722,0.4461809396743774,0.3143015801906585,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8299369812011719,0.3990732431411743,0.3813252747058868,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6913326978683472,0.2264713644981384,1.0386770963668823,284.8976745605469,284.95001220703125,302.2483215332031,293.3728332519531,298.7969665527344,297.17498779296875,284.89947509765625,1.0,0.6144314408302307,0.4253794252872467,0.4253794252872467,1.0,1.0,-3.199747085571289,1.021363615989685,2.1783833503723145,0.2981257438659668,0.8558799624443054,0.8558799624443054,0.0,185.54165649414065,192.0,57564.54296875,0.0,2878.89208984375,1.0,279.15728759765625,282.9944763183594,296.372314453125,300.11798095703125,293.1499938964844,293.1499938964844,279.45001220703125,39140.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076313376426696,1.0,0.0,0.0,3.58357572555542,3.58359956741333,8.568927114538383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.64208984375,0.0,1483.5887451171875,1895.4371337890625,0.0,3474.608642578125,0.8931578397750854,1.0,0.0,3.0,1.0,0.0
18189660,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8240181803703308,0.3941798806190491,0.3578490912914276,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9527254700660706,0.6046029925346375,0.573681652545929,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8568190336227417,0.4471848607063293,0.3148754239082336,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.827385663986206,0.3996936976909637,0.3818097710609436,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6883904337882996,0.2263144254684448,1.037860870361328,285.0037536621094,284.95001220703125,302.2282409667969,293.3520812988281,298.79022216796875,297.1791381835937,285.00274658203125,1.0,0.6161925792694092,0.4245741963386535,0.4245741963386535,1.0,1.0,-3.2013955116271973,1.0199023485183716,2.1814932823181152,0.296008437871933,0.9495777487754822,0.9495777487754822,0.0,188.28208923339844,195.0,56847.7421875,0.0,2897.301025390625,1.0,279.4419250488281,283.1169738769531,296.35260009765625,299.9836730957031,293.1499938964844,293.1499938964844,279.1499938964844,33464.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967807292938232,1.0,0.0,0.0,3.69819712638855,3.698221206665039,9.125851647695526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.1943359375,0.0,1568.2330322265625,1895.4371337890625,0.0,3373.5576171875,0.914356529712677,1.0,0.0,3.0,1.0,0.0
18189720,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8240181803703308,0.3941798806190491,0.3578490912914276,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9527254700660706,0.6046029925346375,0.573681652545929,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8568190336227417,0.4471848607063293,0.3148754239082336,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.827385663986206,0.3996936976909637,0.3818097710609436,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6883904337882996,0.2263144254684448,1.037860870361328,285.0037536621094,284.95001220703125,302.2282409667969,293.3520812988281,298.79022216796875,297.1791381835937,285.00274658203125,1.0,0.6161925792694092,0.4245741963386535,0.4245741963386535,1.0,1.0,-3.2013955116271973,1.0199023485183716,2.1814932823181152,0.296008437871933,0.9495777487754822,0.9495777487754822,0.0,188.28208923339844,195.0,56847.7421875,0.0,2897.301025390625,1.0,279.4419250488281,283.1169738769531,296.35260009765625,299.9836730957031,293.1499938964844,293.1499938964844,279.1499938964844,33464.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967807292938232,1.0,0.0,0.0,3.69819712638855,3.698221206665039,9.125851647695526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.1943359375,0.0,1568.2330322265625,1895.4371337890625,0.0,3373.5576171875,0.914356529712677,1.0,0.0,3.0,1.0,0.0
18189780,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8201295137405396,0.3929561674594879,0.3571371436119079,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9488041400909424,0.605351448059082,0.5747902393341064,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8534929156303406,0.4473470747470855,0.3152627348899841,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8241958022117615,0.3996438682079315,0.3820894062519073,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6848889589309692,0.2257790863513946,1.0366681814193726,284.898681640625,284.95001220703125,302.2080993652344,293.3306579589844,298.777099609375,297.1741943359375,284.9004211425781,1.0,0.6179478168487549,0.4237689673900604,0.4237689673900604,1.0,1.0,-3.201248407363892,1.0177677869796753,2.1834805011749268,0.2938354313373565,0.8535071015357971,0.8535071015357971,0.0,191.5126190185547,198.0,57371.421875,0.0,2914.649169921875,1.0,279.15740966796875,282.99664306640625,296.3301696777344,300.0635986328125,293.1499938964844,293.1499938964844,279.45001220703125,39126.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908137321472168,1.0,0.0,0.0,3.5697407722473145,3.5697646141052246,8.502892114847782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.181640625,0.0,1468.576416015625,1895.4371337890625,0.0,3479.30908203125,0.8900957703590393,1.0,0.0,3.0,1.0,0.0
18189840,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8201295137405396,0.3929561674594879,0.3571371436119079,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9488041400909424,0.605351448059082,0.5747902393341064,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8534929156303406,0.4473470747470855,0.3152627348899841,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8241958022117615,0.3996438682079315,0.3820894062519073,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6848889589309692,0.2257790863513946,1.0366681814193726,284.898681640625,284.95001220703125,302.2080993652344,293.3306579589844,298.777099609375,297.1741943359375,284.9004211425781,1.0,0.6179478168487549,0.4237689673900604,0.4237689673900604,1.0,1.0,-3.201248407363892,1.0177677869796753,2.1834805011749268,0.2938354313373565,0.8535071015357971,0.8535071015357971,0.0,191.5126190185547,198.0,57371.421875,0.0,2914.649169921875,1.0,279.15740966796875,282.99664306640625,296.3301696777344,300.0635986328125,293.1499938964844,293.1499938964844,279.45001220703125,39126.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908137321472168,1.0,0.0,0.0,3.5697407722473145,3.5697646141052246,8.502892114847782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.181640625,0.0,1468.576416015625,1895.4371337890625,0.0,3479.30908203125,0.8900957703590393,1.0,0.0,3.0,1.0,0.0
18189900,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8182823657989502,0.3927925229072571,0.3567915856838226,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9469512701034546,0.6061562895774841,0.5753384232521057,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8519443869590759,0.447816252708435,0.3154535293579101,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8226825594902039,0.3998973965644836,0.3822065591812134,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6831995844841003,0.2256578356027603,1.0359134674072266,285.0152587890625,284.95001220703125,302.197998046875,293.3197021484375,298.773193359375,297.1755065917969,285.01708984375,1.0,0.6187750101089478,0.4233663380146026,0.4233663380146026,1.0,1.0,-3.200948476791382,1.0166243314743042,2.184324026107788,0.2926065027713775,0.933647871017456,0.933647871017456,0.0,193.0499725341797,198.0,56550.046875,0.0,2922.433837890625,1.0,279.3997497558594,283.1280822753906,296.3106384277344,299.86578369140625,293.1499938964844,293.1499938964844,279.45001220703125,34233.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891230046749115,1.0,0.0,0.0,3.618833065032959,3.618856430053711,8.738369388083811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.2666015625,0.0,1485.6646728515625,1895.4371337890625,0.0,3321.709228515625,0.8987801671028137,1.0,0.0,3.0,1.0,0.0
18189960,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8171544075012207,0.3927832841873169,0.3568097949028015,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9459551572799684,0.6071154475212097,0.5762637853622437,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8511242866516113,0.4484594166278839,0.3159082531929016,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8218057751655579,0.4002847075462341,0.3825896680355072,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6821238994598389,0.2256346195936203,1.0359045267105105,285.0036315917969,284.95001220703125,302.1879272460937,293.3085327148437,298.7706298828125,297.1786193847656,285.00213623046875,1.0,0.6197248101234436,0.4229681491851806,0.4229681491851806,1.0,1.0,-3.2030770778656006,1.016373634338379,2.1867034435272217,0.2917739450931549,0.9464609622955322,0.9464609622955322,0.0,194.2547302246093,201.0,56667.5,0.0,2933.470947265625,1.0,279.44256591796875,283.1174621582031,296.30908203125,299.9281005859375,293.1499938964844,293.1499938964844,279.1499938964844,33366.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972228169441223,1.0,0.0,0.0,3.687356948852539,3.687380790710449,9.072430771084328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.5830078125,0.0,1555.2220458984375,1895.4371337890625,0.0,3377.683349609375,0.9116441011428832,1.0,0.0,3.0,1.0,0.0
18190020,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8134250044822693,0.3916096687316894,0.356143593788147,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9421900510787964,0.6078525185585022,0.5773643851280212,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8481196761131287,0.44873708486557,0.3163767755031585,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8188053965568542,0.4002614319324493,0.3828948140144348,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6788455843925476,0.2251144647598266,1.0347782373428345,284.8995666503906,284.95001220703125,302.1677551269531,293.2856750488281,298.7577514648437,297.1739196777344,284.9012451171875,1.0,0.6214985251426697,0.4221717715263366,0.4221717715263366,1.0,1.0,-3.20318341255188,1.0143429040908811,2.188840389251709,0.2896835207939148,0.851212203502655,0.851212203502655,0.0,197.47506713867188,189.0,57182.04296875,0.0,2951.302001953125,1.0,279.1575012207031,282.9984436035156,296.28521728515625,300.0067749023437,293.1499938964844,293.1499938964844,279.45001220703125,39114.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087848663330078,1.0,0.0,0.0,3.5564444065093994,3.5564680099487305,8.43966745378566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.505859375,0.0,1454.260009765625,1895.4371337890625,0.0,3485.3232421875,0.8871491551399231,1.0,0.0,3.0,1.0,0.0
18190080,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8134250044822693,0.3916096687316894,0.356143593788147,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9421900510787964,0.6078525185585022,0.5773643851280212,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8481196761131287,0.44873708486557,0.3163767755031585,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8188053965568542,0.4002614319324493,0.3828948140144348,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6788455843925476,0.2251144647598266,1.0347782373428345,284.8995666503906,284.95001220703125,302.1677551269531,293.2856750488281,298.7577514648437,297.1739196777344,284.9012451171875,1.0,0.6214985251426697,0.4221717715263366,0.4221717715263366,1.0,1.0,-3.20318341255188,1.0143429040908811,2.188840389251709,0.2896835207939148,0.851212203502655,0.851212203502655,0.0,197.47506713867188,189.0,57182.04296875,0.0,2951.302001953125,1.0,279.1575012207031,282.9984436035156,296.28521728515625,300.0067749023437,293.1499938964844,293.1499938964844,279.45001220703125,39114.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087848663330078,1.0,0.0,0.0,3.5564444065093994,3.5564680099487305,8.43966745378566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.505859375,0.0,1454.260009765625,1895.4371337890625,0.0,3485.3232421875,0.8871491551399231,1.0,0.0,3.0,1.0,0.0
18190140,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.816951334476471,0.3914990127086639,0.3556286990642547,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9482696056365968,0.6096159815788269,0.5785834193229675,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8527055382728577,0.4499779641628265,0.3169228136539459,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8228461146354675,0.4009409546852112,0.3831736147403717,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6820324063301086,0.2249967604875564,1.0328969955444336,285.0010070800781,284.95001220703125,302.14764404296875,293.26202392578125,298.75146484375,297.17877197265625,284.9999389648437,1.0,0.6189676523208618,0.4213753938674927,0.4213753938674927,1.0,1.0,-3.2027549743652344,1.0121229887008667,2.190632104873657,0.2873857915401459,0.941380500793457,0.941380500793457,0.0,193.5858154296875,177.0,56450.8984375,0.0,2929.166015625,1.0,279.44171142578125,283.1169128417969,296.2625427246094,299.86932373046875,293.1499938964844,293.1499938964844,279.1499938964844,33477.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978964686393738,1.0,0.0,0.0,3.672242641448975,3.6722662448883057,8.998207476906828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.634765625,0.0,1539.067138671875,1895.4371337890625,0.0,3383.968505859375,0.9085068702697754,1.0,0.0,3.0,1.0,0.0
18190200,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.816951334476471,0.3914990127086639,0.3556286990642547,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9482696056365968,0.6096159815788269,0.5785834193229675,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8527055382728577,0.4499779641628265,0.3169228136539459,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8228461146354675,0.4009409546852112,0.3831736147403717,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6820324063301086,0.2249967604875564,1.0328969955444336,285.0010070800781,284.95001220703125,302.14764404296875,293.26202392578125,298.75146484375,297.17877197265625,284.9999389648437,1.0,0.6189676523208618,0.4213753938674927,0.4213753938674927,1.0,1.0,-3.2027549743652344,1.0121229887008667,2.190632104873657,0.2873857915401459,0.941380500793457,0.941380500793457,0.0,193.5858154296875,177.0,56450.8984375,0.0,2929.166015625,1.0,279.44171142578125,283.1169128417969,296.2625427246094,299.86932373046875,293.1499938964844,293.1499938964844,279.1499938964844,33477.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978964686393738,1.0,0.0,0.0,3.672242641448975,3.6722662448883057,8.998207476906828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.634765625,0.0,1539.067138671875,1895.4371337890625,0.0,3383.968505859375,0.9085068702697754,1.0,0.0,3.0,1.0,0.0
18190260,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8237204551696777,0.3904676735401153,0.354672372341156,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9587135314941406,0.610406756401062,0.5793012976646423,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8610823154449463,0.4504376947879791,0.3171964287757873,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8302765488624573,0.4010130167007446,0.3831380009651184,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6884591579437256,0.224564641714096,1.0301306247711182,284.89910888671875,284.95001220703125,302.1276550292969,293.2375183105469,298.7391357421875,297.1750183105469,284.9007263183594,1.0,0.6143754720687866,0.420598417520523,0.420598417520523,1.0,1.0,-3.199436664581299,1.0088860988616943,2.1905505657196045,0.2848977446556091,0.8466306924819946,0.8466306924819946,0.0,186.2988739013672,165.0,56892.5,0.0,2882.4619140625,1.0,279.1576232910156,283.0006103515625,296.2369079589844,299.941162109375,293.1499938964844,293.1499938964844,279.45001220703125,39229.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090799689292908,1.0,0.0,0.0,3.536683797836304,3.5367074012756348,8.346142408299784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.791015625,0.0,1434.125244140625,1895.4371337890625,0.0,3488.063232421875,0.8828880786895752,1.0,0.0,3.0,1.0,0.0
18190320,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8237204551696777,0.3904676735401153,0.354672372341156,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9587135314941406,0.610406756401062,0.5793012976646423,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8610823154449463,0.4504376947879791,0.3171964287757873,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8302765488624573,0.4010130167007446,0.3831380009651184,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6884591579437256,0.224564641714096,1.0301306247711182,284.89910888671875,284.95001220703125,302.1276550292969,293.2375183105469,298.7391357421875,297.1750183105469,284.9007263183594,1.0,0.6143754720687866,0.420598417520523,0.420598417520523,1.0,1.0,-3.199436664581299,1.0088860988616943,2.1905505657196045,0.2848977446556091,0.8466306924819946,0.8466306924819946,0.0,186.2988739013672,165.0,56892.5,0.0,2882.4619140625,1.0,279.1576232910156,283.0006103515625,296.2369079589844,299.941162109375,293.1499938964844,293.1499938964844,279.45001220703125,39229.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090799689292908,1.0,0.0,0.0,3.536683797836304,3.5367074012756348,8.346142408299784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.791015625,0.0,1434.125244140625,1895.4371337890625,0.0,3488.063232421875,0.8828880786895752,1.0,0.0,3.0,1.0,0.0
18190380,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.834248423576355,0.3905287981033325,0.3540930151939392,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9730519652366638,0.6122594475746155,0.5803711414337158,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8738707900047302,0.4518817365169525,0.3177184462547302,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8415026664733887,0.4018247723579407,0.3833071589469909,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6983621120452881,0.224578857421875,1.0277149677276611,284.99884033203125,284.95001220703125,302.1078491210937,293.212158203125,298.7337646484375,297.1809997558594,284.997802734375,1.0,0.6086642742156982,0.4198214113712311,0.4198214113712311,1.0,1.0,-3.197944641113281,1.0063248872756958,2.191619873046875,0.2825000882148742,0.9345442056655884,0.9345442056655884,0.0,176.4827423095703,153.0,56148.1171875,0.0,2825.823486328125,1.0,279.4415588378906,283.1177978515625,296.2126159667969,299.8006286621094,293.1499938964844,293.1499938964844,279.1499938964844,33531.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979998230934143,1.0,0.0,0.0,3.651391267776489,3.651414632797241,8.896312237993698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.8076171875,0.0,1516.23974609375,1895.4371337890625,0.0,3384.9326171875,0.903852641582489,1.0,0.0,3.0,1.0,0.0
18190440,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.834248423576355,0.3905287981033325,0.3540930151939392,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9730519652366638,0.6122594475746155,0.5803711414337158,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8738707900047302,0.4518817365169525,0.3177184462547302,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8415026664733887,0.4018247723579407,0.3833071589469909,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6983621120452881,0.224578857421875,1.0277149677276611,284.99884033203125,284.95001220703125,302.1078491210937,293.212158203125,298.7337646484375,297.1809997558594,284.997802734375,1.0,0.6086642742156982,0.4198214113712311,0.4198214113712311,1.0,1.0,-3.197944641113281,1.0063248872756958,2.191619873046875,0.2825000882148742,0.9345442056655884,0.9345442056655884,0.0,176.4827423095703,153.0,56148.1171875,0.0,2825.823486328125,1.0,279.4415588378906,283.1177978515625,296.2126159667969,299.8006286621094,293.1499938964844,293.1499938964844,279.1499938964844,33531.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979998230934143,1.0,0.0,0.0,3.651391267776489,3.651414632797241,8.896312237993698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.8076171875,0.0,1516.23974609375,1895.4371337890625,0.0,3384.9326171875,0.903852641582489,1.0,0.0,3.0,1.0,0.0
18190500,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8404942750930786,0.390159398317337,0.3538114726543426,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.980686366558075,0.6127703189849854,0.5809072256088257,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8814561367034912,0.4522680342197418,0.3180000185966491,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8481950759887695,0.401982694864273,0.3834223747253418,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7042174935340881,0.2244691997766494,1.0266990661621094,284.8706970214844,284.95001220703125,302.0980224609375,293.1991271972656,298.7286682128906,297.1805114746094,284.8683166503906,1.0,0.6056081652641296,0.4194329082965851,0.4194329082965851,1.0,1.0,-3.197512149810791,1.0051485300064087,2.1923635005950928,0.2814613580703735,0.8446861505508423,0.8446861505508423,0.0,171.19384765625,153.0,56931.80859375,0.0,2796.07861328125,1.0,279.19775390625,282.97393798828125,296.2086181640625,299.9749755859375,293.1499938964844,293.1499938964844,279.1499938964844,38136.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156489968299866,1.0,0.0,0.0,3.608196258544922,3.608220338821411,8.687075592206384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.783203125,0.0,1502.9583740234375,1895.4371337890625,0.0,3548.9521484375,0.8950967192649841,1.0,0.0,3.0,1.0,0.0
18190560,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8465946316719055,0.3896693587303161,0.3531699180603027,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.987651228904724,0.6131454706192017,0.5810496211051941,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.888932466506958,0.452541708946228,0.318034291267395,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8548580408096313,0.4020318388938904,0.3832716941833496,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7098907828330994,0.2242804914712906,1.0249555110931396,284.9007568359375,284.95001220703125,302.0882873535156,293.18585205078125,298.7225341796875,297.1783447265625,284.90240478515625,1.0,0.6023151278495789,0.4190908968448639,0.4190908968448639,1.0,1.0,-3.194677352905273,1.0032172203063965,2.191460132598877,0.2801691591739654,0.8423515558242798,0.8423515558242798,0.0,166.0525360107422,141.0,56566.0,0.0,2762.263671875,1.0,279.15802001953125,283.0052185058594,296.1852722167969,299.8692932128906,293.1499938964844,293.1499938964844,279.45001220703125,39247.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092088341712952,1.0,0.0,0.0,3.5125982761383057,3.5126216411590576,8.232851200773439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.60888671875,0.0,1408.9918212890625,1895.4371337890625,0.0,3489.260009765625,0.8776096701622009,1.0,0.0,3.0,1.0,0.0
