time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190620,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8613916039466858,0.3898670077323913,0.3527078628540039,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.6151375770568848,0.5778093934059143,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9064656496047974,0.4541344046592712,0.318664938211441,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.870663046836853,0.4029589891433716,0.3835411965847015,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.722147524356842,0.224385917186737,1.0229463577270508,284.99639892578125,284.95001220703125,302.0689697265625,293.1585693359375,298.71783447265625,297.1850280761719,284.9945373535156,1.0,0.5953628420829773,0.4184069335460663,0.4184069335460663,1.0,1.0,-3.188072919845581,0.9990044236183168,2.18906831741333,0.2778703570365906,0.9276217818260192,0.9276217818260192,0.0,155.49281311035156,129.0,55794.8515625,0.0,2692.119384765625,1.0,279.4413757324219,283.1180114746094,296.1590576171875,299.7275390625,293.1499938964844,293.1499938964844,279.1499938964844,33528.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981626629829407,1.0,0.0,0.0,3.6292378902435294,3.629261255264282,8.788690024630341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8662109375,0.0,1491.806396484375,1895.4371337890625,0.0,3386.45166015625,0.8988503217697144,1.0,0.0,3.0,1.0,0.0
18190680,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8613916039466858,0.3898670077323913,0.3527078628540039,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.6151375770568848,0.5778093934059143,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9064656496047974,0.4541344046592712,0.318664938211441,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.870663046836853,0.4029589891433716,0.3835411965847015,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.722147524356842,0.224385917186737,1.0229463577270508,284.99639892578125,284.95001220703125,302.0689697265625,293.1585693359375,298.71783447265625,297.1850280761719,284.9945373535156,1.0,0.5953628420829773,0.4184069335460663,0.4184069335460663,1.0,1.0,-3.188072919845581,0.9990044236183168,2.18906831741333,0.2778703570365906,0.9276217818260192,0.9276217818260192,0.0,155.49281311035156,129.0,55794.8515625,0.0,2692.119384765625,1.0,279.4413757324219,283.1180114746094,296.1590576171875,299.7275390625,293.1499938964844,293.1499938964844,279.1499938964844,33528.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981626629829407,1.0,0.0,0.0,3.6292378902435294,3.629261255264282,8.788690024630341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8662109375,0.0,1491.806396484375,1895.4371337890625,0.0,3386.45166015625,0.8988503217697144,1.0,0.0,3.0,1.0,0.0
18190740,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8727416396141052,0.3890293836593628,0.3519433736801147,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.6189285516738892,0.5544118285179138,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9211465120315552,0.4547847807407379,0.3190860152244568,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8830543756484985,0.403186023235321,0.3836667239665985,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7309714555740356,0.2240695804357528,1.0207784175872805,284.8924560546875,284.95001220703125,302.04998779296875,293.1302795410156,298.7136535644531,297.1949157714844,284.8934631347656,1.0,0.5865104794502258,0.4177229404449463,0.4177229404449463,1.0,1.0,-3.1579244136810303,0.9863040447235109,2.1716203689575195,0.2718294858932495,0.826269805431366,0.826269805431366,0.0,147.14503479003906,117.0,55724.88671875,0.0,2586.41064453125,1.0,279.1581420898437,283.00830078125,296.1285705566406,299.7674560546875,293.1499938964844,293.1499938964844,279.45001220703125,39982.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073078036308287,1.0,0.0,0.0,3.4581336975097656,3.45815658569336,7.979522251844173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.18359375,0.0,1358.230712890625,1895.4371337890625,0.0,3471.60205078125,0.8661980628967285,1.0,0.0,3.0,1.0,0.0
18190800,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8727416396141052,0.3890293836593628,0.3519433736801147,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.6189285516738892,0.5544118285179138,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9211465120315552,0.4547847807407379,0.3190860152244568,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8830543756484985,0.403186023235321,0.3836667239665985,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7309714555740356,0.2240695804357528,1.0207784175872805,284.8924560546875,284.95001220703125,302.04998779296875,293.1302795410156,298.7136535644531,297.1949157714844,284.8934631347656,1.0,0.5865104794502258,0.4177229404449463,0.4177229404449463,1.0,1.0,-3.1579244136810303,0.9863040447235109,2.1716203689575195,0.2718294858932495,0.826269805431366,0.826269805431366,0.0,147.14503479003906,117.0,55724.88671875,0.0,2586.41064453125,1.0,279.1581420898437,283.00830078125,296.1285705566406,299.7674560546875,293.1499938964844,293.1499938964844,279.45001220703125,39982.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073078036308287,1.0,0.0,0.0,3.4581336975097656,3.45815658569336,7.979522251844173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.18359375,0.0,1358.230712890625,1895.4371337890625,0.0,3471.60205078125,0.8661980628967285,1.0,0.0,3.0,1.0,0.0
18190860,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8960853219032288,0.3931986391544342,0.3543134331703186,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6319249272346497,0.5165954232215881,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9497338533401488,0.4604816734790802,0.321960985660553,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9076206684112548,0.4083832502365112,0.3870887160301208,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7504773139953613,0.2287743687629699,1.034629464149475,284.98944091796875,284.95001220703125,302.03094482421875,293.1010131835937,298.7581481933594,297.27227783203125,284.9886474609375,1.0,0.5773559212684631,0.4173604249954223,0.4173604249954223,1.0,1.0,-3.139512062072754,0.9786794185638428,2.160832643508911,0.2680922746658325,0.9060254096984864,0.9060254096984864,0.0,135.5428924560547,120.0,54886.61328125,0.0,2488.376708984375,1.0,279.4408569335937,283.1244506835937,296.10089111328125,299.6112365722656,293.1499938964844,293.1499938964844,279.1499938964844,33889.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894653856754303,1.0,0.0,0.0,3.561731576919556,3.5617542266845703,8.464779170935799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.322265625,0.0,1421.7552490234375,1895.4371337890625,0.0,3353.701416015625,0.8839861154556274,1.0,0.0,3.0,1.0,0.0
18190920,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8960853219032288,0.3931986391544342,0.3543134331703186,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6319249272346497,0.5165954232215881,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9497338533401488,0.4604816734790802,0.321960985660553,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9076206684112548,0.4083832502365112,0.3870887160301208,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7504773139953613,0.2287743687629699,1.034629464149475,284.98944091796875,284.95001220703125,302.03094482421875,293.1010131835937,298.7581481933594,297.27227783203125,284.9886474609375,1.0,0.5773559212684631,0.4173604249954223,0.4173604249954223,1.0,1.0,-3.139512062072754,0.9786794185638428,2.160832643508911,0.2680922746658325,0.9060254096984864,0.9060254096984864,0.0,135.5428924560547,120.0,54886.61328125,0.0,2488.376708984375,1.0,279.4408569335937,283.1244506835937,296.10089111328125,299.6112365722656,293.1499938964844,293.1499938964844,279.1499938964844,33889.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894653856754303,1.0,0.0,0.0,3.561731576919556,3.5617542266845703,8.464779170935799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.322265625,0.0,1421.7552490234375,1895.4371337890625,0.0,3353.701416015625,0.8839861154556274,1.0,0.0,3.0,1.0,0.0
18190980,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9124921560287476,0.3944684863090515,0.3557363450527191,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.6452566981315613,0.4927484691143036,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9680215716362,0.4635171890258789,0.3242670893669128,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9267057776451112,0.4111722409725189,0.3899526000022888,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.765379011631012,0.2316009700298309,1.0480161905288696,284.91229248046875,284.95001220703125,302.01141357421875,293.07080078125,298.79150390625,297.3323974609375,284.9129943847656,1.0,0.5732500553131104,0.4169979095458984,0.4169979095458984,1.0,1.0,-3.1348445415496826,0.976058304309845,2.1587862968444824,0.2663708329200744,0.8293269872665405,0.8293269872665405,0.0,128.90682983398438,138.0,55388.140625,0.0,2443.95166015625,1.0,279.1591491699219,283.0282897949219,296.0703125,299.67578125,293.1499938964844,293.1499938964844,279.45001220703125,38828.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060683846473694,1.0,0.0,0.0,3.421644926071167,3.4216673374176025,7.81201777044771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.65576171875,0.0,1313.4791259765625,1895.4371337890625,0.0,3460.081787109375,0.8573092818260193,1.0,0.0,3.0,1.0,0.0
18191040,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9124921560287476,0.3944684863090515,0.3557363450527191,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.6452566981315613,0.4927484691143036,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9680215716362,0.4635171890258789,0.3242670893669128,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9267057776451112,0.4111722409725189,0.3899526000022888,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.765379011631012,0.2316009700298309,1.0480161905288696,284.91229248046875,284.95001220703125,302.01141357421875,293.07080078125,298.79150390625,297.3323974609375,284.9129943847656,1.0,0.5732500553131104,0.4169979095458984,0.4169979095458984,1.0,1.0,-3.1348445415496826,0.976058304309845,2.1587862968444824,0.2663708329200744,0.8293269872665405,0.8293269872665405,0.0,128.90682983398438,138.0,55388.140625,0.0,2443.95166015625,1.0,279.1591491699219,283.0282897949219,296.0703125,299.67578125,293.1499938964844,293.1499938964844,279.45001220703125,38828.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060683846473694,1.0,0.0,0.0,3.421644926071167,3.4216673374176025,7.81201777044771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.65576171875,0.0,1313.4791259765625,1895.4371337890625,0.0,3460.081787109375,0.8573092818260193,1.0,0.0,3.0,1.0,0.0
18191100,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.914364755153656,0.3952350914478302,0.3562414646148681,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6513692140579224,0.490775316953659,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.970259428024292,0.4651184678077698,0.3252544999122619,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9292280077934264,0.412512719631195,0.3911093175411224,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.767706573009491,0.2328210473060608,1.0533573627471924,285.02459716796875,284.95001220703125,302.00146484375,293.05535888671875,298.8059387207031,297.358154296875,285.02642822265625,1.0,0.5745055675506592,0.4168166518211365,0.4168166518211365,1.0,1.0,-3.142052173614502,0.9782166481018066,2.163835525512696,0.2666378319263458,0.9098408222198486,0.9098408222198486,0.0,128.66885375976562,138.0,54824.328125,0.0,2456.44873046875,1.0,279.39630126953125,283.15301513671875,296.0466613769531,299.48828125,293.1499938964844,293.1499938964844,279.45001220703125,33633.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897003531455994,1.0,0.0,0.0,3.4831814765930176,3.483203411102295,8.095533985397196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.59765625,0.0,1338.474365234375,1895.4371337890625,0.0,3307.405029296875,0.8682289719581604,1.0,0.0,3.0,1.0,0.0
18191160,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.913019061088562,0.3960220217704773,0.3570164144039154,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6565085053443909,0.4937630891799927,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9694839119911194,0.4667435586452484,0.3264318108558655,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.928251564502716,0.4138387441635132,0.3924300372600555,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7674949765205383,0.2339644432067871,1.0588972568511963,285.01544189453125,284.95001220703125,301.99139404296875,293.03973388671875,298.8162841796875,297.37762451171875,285.01470947265625,1.0,0.5774136781692505,0.4165822267532348,0.4165822267532348,1.0,1.0,-3.1562283039093018,0.9827503561973572,2.1734778881073,0.2679013609886169,0.9276078939437866,0.9276078939437866,0.0,130.0339813232422,156.0,55317.7109375,0.0,2491.01513671875,1.0,279.4410400390625,283.14324951171875,296.04150390625,299.5604553222656,293.1499938964844,293.1499938964844,279.1499938964844,32594.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974604606628418,1.0,0.0,0.0,3.569138288497925,3.5691609382629395,8.500021522195311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.998046875,0.0,1420.133544921875,1895.4371337890625,0.0,3379.90087890625,0.8846445083618164,1.0,0.0,3.0,1.0,0.0
18191220,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.901052176952362,0.3962985873222351,0.3577493727207184,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.6623398065567017,0.5132823586463928,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9585767388343812,0.4687965512275696,0.3282178938388824,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9162001013755798,0.4154549241065979,0.394415020942688,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7597017884254456,0.2353907078504562,1.0674022436141968,284.9259948730469,284.95001220703125,301.97100830078125,293.00787353515625,298.8149719238281,297.3837280273437,284.9273681640625,1.0,0.5869345664978027,0.4161133468151092,0.4161133468151092,1.0,1.0,-3.1953251361846924,0.9956387877464294,2.199686288833618,0.272005021572113,0.8562694191932678,0.8562694191932678,0.0,136.91246032714844,174.0,56483.140625,0.0,2604.788330078125,1.0,279.1588134765625,283.0204467773437,296.0096740722656,299.6730041503906,293.1499938964844,293.1499938964844,279.45001220703125,37366.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136690497398376,1.0,0.0,0.0,3.495944023132324,3.495966911315918,8.154967758855491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.91796875,0.0,1378.2283935546875,1895.4371337890625,0.0,3530.6220703125,0.8724864721298218,1.0,0.0,3.0,1.0,0.0
18191280,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.901052176952362,0.3962985873222351,0.3577493727207184,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.6623398065567017,0.5132823586463928,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9585767388343812,0.4687965512275696,0.3282178938388824,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9162001013755798,0.4154549241065979,0.394415020942688,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7597017884254456,0.2353907078504562,1.0674022436141968,284.9259948730469,284.95001220703125,301.97100830078125,293.00787353515625,298.8149719238281,297.3837280273437,284.9273681640625,1.0,0.5869345664978027,0.4161133468151092,0.4161133468151092,1.0,1.0,-3.1953251361846924,0.9956387877464294,2.199686288833618,0.272005021572113,0.8562694191932678,0.8562694191932678,0.0,136.91246032714844,174.0,56483.140625,0.0,2604.788330078125,1.0,279.1588134765625,283.0204467773437,296.0096740722656,299.6730041503906,293.1499938964844,293.1499938964844,279.45001220703125,37366.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136690497398376,1.0,0.0,0.0,3.495944023132324,3.495966911315918,8.154967758855491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.91796875,0.0,1378.2283935546875,1895.4371337890625,0.0,3530.6220703125,0.8724864721298218,1.0,0.0,3.0,1.0,0.0
18191340,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8847111463546753,0.3973996639251709,0.3588262796401977,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.6645848155021667,0.5430341958999634,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9410294890403748,0.4716049134731293,0.3302427232265472,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.899476945400238,0.4175359308719635,0.3965398073196411,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7476862668991089,0.2367631196975708,1.0749701261520386,285.0370178222656,284.95001220703125,301.9502258300781,292.97528076171875,298.802001953125,297.3719177246094,285.0365295410156,1.0,0.5999851226806641,0.415644496679306,0.415644496679306,1.0,1.0,-3.246468067169189,1.0128012895584106,2.2336668968200684,0.2776961326599121,0.9720672369003296,0.9720672369003296,0.0,147.4703369140625,192.0,56629.1015625,0.0,2766.1982421875,1.0,279.44146728515625,283.13360595703125,295.9783935546875,299.5804138183594,293.1499938964844,293.1499938964844,279.1499938964844,31862.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079285860061646,1.0,0.0,0.0,3.667372465133667,3.667396068572998,8.97435711522121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.1689453125,0.0,1521.4739990234375,1895.4371337890625,0.0,3477.370361328125,0.9063940048217772,1.0,0.0,3.0,1.0,0.0
18191400,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8847111463546753,0.3973996639251709,0.3588262796401977,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.6645848155021667,0.5430341958999634,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9410294890403748,0.4716049134731293,0.3302427232265472,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.899476945400238,0.4175359308719635,0.3965398073196411,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7476862668991089,0.2367631196975708,1.0749701261520386,285.0370178222656,284.95001220703125,301.9502258300781,292.97528076171875,298.802001953125,297.3719177246094,285.0365295410156,1.0,0.5999851226806641,0.415644496679306,0.415644496679306,1.0,1.0,-3.246468067169189,1.0128012895584106,2.2336668968200684,0.2776961326599121,0.9720672369003296,0.9720672369003296,0.0,147.4703369140625,192.0,56629.1015625,0.0,2766.1982421875,1.0,279.44146728515625,283.13360595703125,295.9783935546875,299.5804138183594,293.1499938964844,293.1499938964844,279.1499938964844,31862.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079285860061646,1.0,0.0,0.0,3.667372465133667,3.667396068572998,8.97435711522121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.1689453125,0.0,1521.4739990234375,1895.4371337890625,0.0,3477.370361328125,0.9063940048217772,1.0,0.0,3.0,1.0,0.0
18191460,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8656840324401855,0.3973060846328735,0.3594697117805481,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.6623584032058716,0.5801511406898499,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9191115498542786,0.4733486473560333,0.3319959938526153,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8807172179222107,0.4187495708465576,0.3983701169490814,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.733633816242218,0.2373809069395065,1.080840826034546,284.9203186035156,284.95001220703125,301.9291687011719,292.9419860839844,298.767333984375,297.33404541015625,284.9224548339844,1.0,0.615203320980072,0.4141038358211517,0.4141038358211517,1.0,1.0,-3.303241014480591,1.029068112373352,2.2741730213165283,0.281404435634613,0.888757050037384,0.888757050037384,0.0,161.0599822998047,195.0,58226.5625,0.0,2961.53271484375,1.0,279.156982421875,282.9845886230469,295.9447631835937,299.7156982421875,293.1499938964844,293.1499938964844,279.45001220703125,36895.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92607843875885,1.0,0.0,0.0,3.634462833404541,3.6344869136810303,8.81401433616702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.75048828125,0.0,1522.623779296875,1895.4371337890625,0.0,3645.14453125,0.902584671974182,1.0,0.0,3.0,1.0,0.0
18191520,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8656840324401855,0.3973060846328735,0.3594697117805481,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.6623584032058716,0.5801511406898499,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9191115498542786,0.4733486473560333,0.3319959938526153,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8807172179222107,0.4187495708465576,0.3983701169490814,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.733633816242218,0.2373809069395065,1.080840826034546,284.9203186035156,284.95001220703125,301.9291687011719,292.9419860839844,298.767333984375,297.33404541015625,284.9224548339844,1.0,0.615203320980072,0.4141038358211517,0.4141038358211517,1.0,1.0,-3.303241014480591,1.029068112373352,2.2741730213165283,0.281404435634613,0.888757050037384,0.888757050037384,0.0,161.0599822998047,195.0,58226.5625,0.0,2961.53271484375,1.0,279.156982421875,282.9845886230469,295.9447631835937,299.7156982421875,293.1499938964844,293.1499938964844,279.45001220703125,36895.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92607843875885,1.0,0.0,0.0,3.634462833404541,3.6344869136810303,8.81401433616702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.75048828125,0.0,1522.623779296875,1895.4371337890625,0.0,3645.14453125,0.902584671974182,1.0,0.0,3.0,1.0,0.0
18191580,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.853229284286499,0.3981195092201233,0.3602437674999237,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.6590107679367065,0.6075845956802368,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9052634835243224,0.4759249091148376,0.333829253911972,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8683963418006897,0.4205212891101837,0.400169312953949,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7241567969322205,0.2380954623222351,1.085258960723877,285.0386047363281,284.95001220703125,301.9078369140625,292.9080810546875,298.7334899902344,297.2990417480469,285.0374755859375,1.0,0.6264039874076843,0.4125631749629974,0.4125631749629974,1.0,1.0,-3.3468658924102783,1.0403670072555542,2.3064990043640137,0.2833461165428161,1.0,1.0,0.0,171.6953582763672,198.0,58059.5390625,0.0,3117.016357421875,1.0,279.4432983398437,283.10894775390625,295.91082763671875,299.6069030761719,293.1499938964844,293.1499938964844,279.1499938964844,32316.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194555282592772,1.0,0.0,0.0,3.7876243591308594,3.787648916244507,9.57253746491915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.67578125,0.0,1663.1385498046875,1895.4371337890625,0.0,3584.133056640625,0.9334707260131836,1.0,0.0,3.0,1.0,0.0
18191640,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.853229284286499,0.3981195092201233,0.3602437674999237,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.6590107679367065,0.6075845956802368,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9052634835243224,0.4759249091148376,0.333829253911972,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8683963418006897,0.4205212891101837,0.400169312953949,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7241567969322205,0.2380954623222351,1.085258960723877,285.0386047363281,284.95001220703125,301.9078369140625,292.9080810546875,298.7334899902344,297.2990417480469,285.0374755859375,1.0,0.6264039874076843,0.4125631749629974,0.4125631749629974,1.0,1.0,-3.3468658924102783,1.0403670072555542,2.3064990043640137,0.2833461165428161,1.0,1.0,0.0,171.6953582763672,198.0,58059.5390625,0.0,3117.016357421875,1.0,279.4432983398437,283.10894775390625,295.91082763671875,299.6069030761719,293.1499938964844,293.1499938964844,279.1499938964844,32316.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194555282592772,1.0,0.0,0.0,3.7876243591308594,3.787648916244507,9.57253746491915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.67578125,0.0,1663.1385498046875,1895.4371337890625,0.0,3584.133056640625,0.9334707260131836,1.0,0.0,3.0,1.0,0.0
18191700,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8486782908439636,0.3980826735496521,0.3606235086917877,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6569817662239075,0.6183739900588989,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9006134867668152,0.4768202006816864,0.3347508907318115,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8639563322067261,0.4211114943027496,0.401070088148117,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7205975651741028,0.238260731101036,1.0872681140899658,284.8985900878906,284.95001220703125,301.8970642089844,292.8908996582031,298.7155456542969,297.2806091308594,284.8941345214844,1.0,0.6310416460037231,0.4117928445339203,0.4117928445339203,1.0,1.0,-3.3649089336395264,1.0446302890777588,2.320278644561768,0.2837499678134918,0.9211681485176086,0.9211681485176086,0.0,176.03939819335938,198.0,59379.8203125,0.0,3182.1259765625,1.0,279.1949462890625,282.9449462890625,295.9024353027344,299.8049011230469,293.1499938964844,293.1499938964844,279.1499938964844,35407.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390551447868348,1.0,0.0,0.0,3.7957358360290527,3.7957611083984375,9.613582960810163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.1474609375,0.0,1696.8236083984375,1895.4371337890625,0.0,3763.849853515625,0.93593567609787,1.0,0.0,3.0,1.0,0.0
18191760,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.841992199420929,0.3977504074573517,0.3605894148349762,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9952682852745056,0.6549075841903687,0.6215052008628845,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8935686945915222,0.4774301946163177,0.3353779911994934,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8573557138442993,0.4214446544647217,0.4016627669334411,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7151652574539185,0.2382300496101379,1.088424801826477,284.89678955078125,284.95001220703125,301.8862609863281,292.87359619140625,298.6965026855469,297.2620544433594,284.89752197265625,1.0,0.6346143484115601,0.4109296798706054,0.4109296798706054,1.0,1.0,-3.371001482009888,1.0443686246871948,2.3266329765319824,0.28274866938591,0.9008846282958984,0.9008846282958984,0.0,181.5284118652344,201.0,59283.421875,0.0,3227.88720703125,1.0,279.1566772460937,282.94354248046875,295.8756103515625,299.72314453125,293.1499938964844,293.1499938964844,278.8500061035156,37497.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356745481491088,1.0,0.0,0.0,3.74094557762146,3.7409706115722656,9.338046993434546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5400390625,0.0,1648.20458984375,1895.4371337890625,0.0,3733.042236328125,0.9265257120132446,1.0,0.0,3.0,1.0,0.0
18191820,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8312631249427795,0.3971976339817047,0.3603297173976898,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9837839603424072,0.6532998085021973,0.6195470094680786,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8823287487030029,0.478729784488678,0.3364701271057129,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8468884825706482,0.4220916330814361,0.4025740921497345,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7056440114974976,0.2380935996770858,1.0894227027893066,284.8796691894531,284.95001220703125,301.8645324707031,292.838623046875,298.6690979003906,297.24151611328125,284.88104248046875,1.0,0.6395447850227356,0.4092033803462982,0.4092033803462982,1.0,1.0,-3.3724734783172607,1.0400755405426023,2.332397937774658,0.2781317234039306,0.8235273361206055,0.8235273361206055,0.0,190.593994140625,204.0,59194.921875,0.0,3282.933837890625,1.0,278.8586120605469,282.90606689453125,295.8355407714844,299.68408203125,293.1499938964844,293.1499938964844,279.1499938964844,41059.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374180436134338,1.0,0.0,0.0,3.4934651851654053,3.493488550186157,8.143406375893392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.673828125,0.0,1402.12158203125,1895.4371337890625,0.0,3748.94140625,0.8750579357147217,1.0,0.0,3.0,1.0,0.0
18191880,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8312631249427795,0.3971976339817047,0.3603297173976898,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9837839603424072,0.6532998085021973,0.6195470094680786,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8823287487030029,0.478729784488678,0.3364701271057129,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8468884825706482,0.4220916330814361,0.4025740921497345,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7056440114974976,0.2380935996770858,1.0894227027893066,284.8796691894531,284.95001220703125,301.8645324707031,292.838623046875,298.6690979003906,297.24151611328125,284.88104248046875,1.0,0.6395447850227356,0.4092033803462982,0.4092033803462982,1.0,1.0,-3.3724734783172607,1.0400755405426023,2.332397937774658,0.2781317234039306,0.8235273361206055,0.8235273361206055,0.0,190.593994140625,204.0,59194.921875,0.0,3282.933837890625,1.0,278.8586120605469,282.90606689453125,295.8355407714844,299.68408203125,293.1499938964844,293.1499938964844,279.1499938964844,41059.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374180436134338,1.0,0.0,0.0,3.4934651851654053,3.493488550186157,8.143406375893392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.673828125,0.0,1402.12158203125,1895.4371337890625,0.0,3748.94140625,0.8750579357147217,1.0,0.0,3.0,1.0,0.0
18191940,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8266808390617371,0.398092657327652,0.3610594272613525,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9785372018814088,0.6547475457191467,0.6205563545227051,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8779979348182678,0.4814130365848541,0.3382773101329803,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8426254987716675,0.4238251149654388,0.4041708111763,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7013307213783264,0.2386591732501983,1.0920895338058472,284.98980712890625,284.95001220703125,301.8426818847656,292.8031921386719,298.657470703125,297.2431640625,284.9896850585937,1.0,0.6434625387191772,0.4074770510196686,0.4074770510196686,1.0,1.0,-3.381855726242065,1.0385408401489258,2.34331488609314,0.2745188176631927,0.9086313247680664,0.9086313247680664,0.0,195.71780395507807,207.0,58468.09765625,0.0,3333.971435546875,1.0,279.14111328125,283.0392761230469,295.8033447265625,299.5333251953125,293.1499938964844,293.1499938964844,278.8500061035156,34255.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926896631717682,1.0,0.0,0.0,3.584752082824707,3.58477520942688,8.574554044571414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.73828125,0.0,1448.9627685546875,1895.4371337890625,0.0,3652.6630859375,0.889548659324646,1.0,0.0,3.0,1.0,0.0
18192000,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8266808390617371,0.398092657327652,0.3610594272613525,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9785372018814088,0.6547475457191467,0.6205563545227051,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8779979348182678,0.4814130365848541,0.3382773101329803,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8426254987716675,0.4238251149654388,0.4041708111763,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7013307213783264,0.2386591732501983,1.0920895338058472,284.98980712890625,284.95001220703125,301.8426818847656,292.8031921386719,298.657470703125,297.2431640625,284.9896850585937,1.0,0.6434625387191772,0.4074770510196686,0.4074770510196686,1.0,1.0,-3.381855726242065,1.0385408401489258,2.34331488609314,0.2745188176631927,0.9086313247680664,0.9086313247680664,0.0,195.71780395507807,207.0,58468.09765625,0.0,3333.971435546875,1.0,279.14111328125,283.0392761230469,295.8033447265625,299.5333251953125,293.1499938964844,293.1499938964844,278.8500061035156,34255.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926896631717682,1.0,0.0,0.0,3.584752082824707,3.58477520942688,8.574554044571414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.73828125,0.0,1448.9627685546875,1895.4371337890625,0.0,3652.6630859375,0.889548659324646,1.0,0.0,3.0,1.0,0.0
18192060,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8227030038833618,0.3980455100536346,0.361384630203247,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9741795659065248,0.6556640863418579,0.6217451095581055,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8744856715202332,0.4832605719566345,0.3398281931877136,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8391748666763306,0.4249434471130371,0.4055491685867309,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6978142857551575,0.2389304339885711,1.094524383544922,284.91278076171875,284.95001220703125,301.8207397460937,292.7673645019531,298.6444702148437,297.2386474609375,284.91314697265625,1.0,0.6468256711959839,0.4065779447555542,0.4065779447555542,1.0,1.0,-3.3901350498199463,1.038826823234558,2.3513083457946777,0.2731933891773224,0.834394633769989,0.834394633769989,0.0,200.140625,210.0,59007.51171875,0.0,3378.634521484375,1.0,278.8589782714844,282.9412841796875,295.7673034667969,299.5980224609375,293.1499938964844,293.1499938964844,279.1499938964844,38725.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382718801498412,1.0,0.0,0.0,3.4547362327575684,3.454758882522583,7.963850521264249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.87841796875,0.0,1345.884765625,1895.4371337890625,0.0,3756.719482421875,0.8643561601638794,1.0,0.0,3.0,1.0,0.0
18192120,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8227030038833618,0.3980455100536346,0.361384630203247,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9741795659065248,0.6556640863418579,0.6217451095581055,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8744856715202332,0.4832605719566345,0.3398281931877136,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8391748666763306,0.4249434471130371,0.4055491685867309,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6978142857551575,0.2389304339885711,1.094524383544922,284.91278076171875,284.95001220703125,301.8207397460937,292.7673645019531,298.6444702148437,297.2386474609375,284.91314697265625,1.0,0.6468256711959839,0.4065779447555542,0.4065779447555542,1.0,1.0,-3.3901350498199463,1.038826823234558,2.3513083457946777,0.2731933891773224,0.834394633769989,0.834394633769989,0.0,200.140625,210.0,59007.51171875,0.0,3378.634521484375,1.0,278.8589782714844,282.9412841796875,295.7673034667969,299.5980224609375,293.1499938964844,293.1499938964844,279.1499938964844,38725.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382718801498412,1.0,0.0,0.0,3.4547362327575684,3.454758882522583,7.963850521264249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.87841796875,0.0,1345.884765625,1895.4371337890625,0.0,3756.719482421875,0.8643561601638794,1.0,0.0,3.0,1.0,0.0
18192180,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8201950788497925,0.3988455235958099,0.362015038728714,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9714642763137816,0.6576200723648071,0.6234434247016907,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8726288080215454,0.4859117567539215,0.3416050672531128,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8371586203575134,0.4266540706157684,0.4071135520935058,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.695609450340271,0.23955799639225,1.0973812341690063,285.0004577636719,284.95001220703125,301.7987670898437,292.7312316894531,298.63775634765625,297.2427978515625,284.99969482421875,1.0,0.6499291658401489,0.4056788384914398,0.4056788384914398,1.0,1.0,-3.400383472442627,1.0398708581924438,2.3605124950408936,0.2720180451869964,0.9177342653274536,0.9177342653274536,0.0,203.5170135498047,213.0,58462.046875,0.0,3422.034423828125,1.0,279.1408996582031,283.04937744140625,295.7323303222656,299.4602966308594,293.1499938964844,293.1499938964844,278.8500061035156,33356.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929322063922882,1.0,0.0,0.0,3.5760738849639893,3.576096773147583,8.53308847581502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.765625,0.0,1433.0894775390625,1895.4371337890625,0.0,3674.925537109375,0.886825680732727,1.0,0.0,3.0,1.0,0.0
18192240,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8201950788497925,0.3988455235958099,0.362015038728714,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9714642763137816,0.6576200723648071,0.6234434247016907,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8726288080215454,0.4859117567539215,0.3416050672531128,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8371586203575134,0.4266540706157684,0.4071135520935058,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.695609450340271,0.23955799639225,1.0973812341690063,285.0004577636719,284.95001220703125,301.7987670898437,292.7312316894531,298.63775634765625,297.2427978515625,284.99969482421875,1.0,0.6499291658401489,0.4056788384914398,0.4056788384914398,1.0,1.0,-3.400383472442627,1.0398708581924438,2.3605124950408936,0.2720180451869964,0.9177342653274536,0.9177342653274536,0.0,203.5170135498047,213.0,58462.046875,0.0,3422.034423828125,1.0,279.1408996582031,283.04937744140625,295.7323303222656,299.4602966308594,293.1499938964844,293.1499938964844,278.8500061035156,33356.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929322063922882,1.0,0.0,0.0,3.5760738849639893,3.576096773147583,8.53308847581502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.765625,0.0,1433.0894775390625,1895.4371337890625,0.0,3674.925537109375,0.886825680732727,1.0,0.0,3.0,1.0,0.0
18192300,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8189275860786438,0.3988058567047119,0.3622786402702331,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.970104455947876,0.65814608335495,0.6242669820785522,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8717051148414612,0.4868343472480774,0.342463731765747,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8361696004867554,0.4272118806838989,0.4078793227672577,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6945450305938721,0.239714041352272,1.0988632440567017,284.8824768066406,284.95001220703125,301.78778076171875,292.7130432128906,298.6316833496094,297.240966796875,284.88189697265625,1.0,0.6514491438865662,0.4052292704582214,0.4052292704582214,1.0,1.0,-3.405433654785156,1.0403528213500977,2.3650805950164795,0.2715259492397308,0.8360466361045837,0.8360466361045837,0.0,205.2083435058593,213.0,59248.02734375,0.0,3443.66064453125,1.0,278.8999938964844,282.90985107421875,295.72247314453125,299.6283264160156,293.1499938964844,293.1499938964844,278.8500061035156,38009.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946495532989502,1.0,0.0,0.0,3.5342204570770264,3.5342438220977783,8.334519634445314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.24609375,0.0,1422.6875,1895.4371337890625,0.0,3831.3369140625,0.8786241412162781,1.0,0.0,3.0,1.0,0.0
18192360,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8170480728149414,0.3986735343933105,0.3622063398361206,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9680755734443665,0.658543586730957,0.6246991753578186,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8701528906822205,0.487654834985733,0.3430747985839844,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8346410989761353,0.4276712536811828,0.4083809554576874,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6929576396942139,0.2397855818271637,1.099584460258484,284.910888671875,284.95001220703125,301.7768249511719,292.6947937011719,298.6242980957031,297.2378234863281,284.91180419921875,1.0,0.6528079509735107,0.4046970903873443,0.4046970903873443,1.0,1.0,-3.408073902130127,1.0397721529006958,2.3683016300201416,0.2704606056213379,0.8372721672058105,0.8372721672058105,0.0,207.1812744140625,216.0,59056.0234375,0.0,3461.3330078125,1.0,278.8586730957031,282.9390563964844,295.695068359375,299.5294189453125,293.1499938964844,293.1499938964844,279.1499938964844,38581.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941381573677063,1.0,0.0,0.0,3.458653450012207,3.458676338195801,7.981921044120099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.98193359375,0.0,1348.8282470703125,1895.4371337890625,0.0,3784.99951171875,0.8650479912757874,1.0,0.0,3.0,1.0,0.0
18192420,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8149431347846985,0.3994501829147339,0.3627693653106689,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.965782105922699,0.6603919863700867,0.6262897849082947,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8687723875045776,0.4902168810367584,0.3447712957859039,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8330755829811096,0.4293453097343445,0.4098726511001587,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6911392211914062,0.2403567731380462,1.1021052598953247,284.9982604980469,284.95001220703125,301.7549133300781,292.6581420898437,298.61651611328125,297.24127197265625,284.9974670410156,1.0,0.6555983424186707,0.4036327004432678,0.4036327004432678,1.0,1.0,-3.417523145675659,1.0400301218032837,2.377493143081665,0.2686767578125,0.919074296951294,0.919074296951294,0.0,210.173583984375,219.0,58507.578125,0.0,3501.05224609375,1.0,279.1409606933594,283.0465393066406,295.6592712402344,299.3895568847656,293.1499938964844,293.1499938964844,278.8500061035156,33342.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322704672813416,1.0,0.0,0.0,3.581545829772949,3.581568717956543,8.559222806070466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3525390625,0.0,1438.825927734375,1895.4371337890625,0.0,3701.934814453125,0.8880240321159363,1.0,0.0,3.0,1.0,0.0
