time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192480,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8149431347846985,0.3994501829147339,0.3627693653106689,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.965782105922699,0.6603919863700867,0.6262897849082947,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8687723875045776,0.4902168810367584,0.3447712957859039,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8330755829811096,0.4293453097343445,0.4098726511001587,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6911392211914062,0.2403567731380462,1.1021052598953247,284.9982604980469,284.95001220703125,301.7549133300781,292.6581420898437,298.61651611328125,297.24127197265625,284.9974670410156,1.0,0.6555983424186707,0.4036327004432678,0.4036327004432678,1.0,1.0,-3.417523145675659,1.0400301218032837,2.377493143081665,0.2686767578125,0.919074296951294,0.919074296951294,0.0,210.173583984375,219.0,58507.578125,0.0,3501.05224609375,1.0,279.1409606933594,283.0465393066406,295.6592712402344,299.3895568847656,293.1499938964844,293.1499938964844,278.8500061035156,33342.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322704672813416,1.0,0.0,0.0,3.581545829772949,3.581568717956543,8.559222806070466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3525390625,0.0,1438.825927734375,1895.4371337890625,0.0,3701.934814453125,0.8880240321159363,1.0,0.0,3.0,1.0,0.0
18192540,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.812089741230011,0.3993018269538879,0.3629689216613769,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9626221656799316,0.6611899137496948,0.6274149417877197,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8666305541992188,0.4918865263462066,0.3461758196353912,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.830903172492981,0.4303652644157409,0.4111273288726806,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6887556910514832,0.2405362278223037,1.1040384769439695,284.90936279296875,284.95001220703125,301.7331237792969,292.6213684082031,298.60260009765625,297.236083984375,284.9098205566406,1.0,0.6582741141319275,0.4025683104991913,0.4025683104991913,1.0,1.0,-3.4246480464935303,1.039448380470276,2.385199785232544,0.2667627036571502,0.837645411491394,0.837645411491394,0.0,213.6112060546875,222.0,59103.55859375,0.0,3538.03515625,1.0,278.8589172363281,282.9365234375,295.6215515136719,299.45721435546875,293.1499938964844,293.1499938964844,279.1499938964844,38498.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442278742790222,1.0,0.0,0.0,3.464242696762085,3.4642653465271,8.00773875653249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.04736328125,0.0,1353.8970947265625,1895.4371337890625,0.0,3810.81640625,0.8662046790122986,1.0,0.0,3.0,1.0,0.0
18192600,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.812089741230011,0.3993018269538879,0.3629689216613769,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9626221656799316,0.6611899137496948,0.6274149417877197,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8666305541992188,0.4918865263462066,0.3461758196353912,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.830903172492981,0.4303652644157409,0.4111273288726806,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6887556910514832,0.2405362278223037,1.1040384769439695,284.90936279296875,284.95001220703125,301.7331237792969,292.6213684082031,298.60260009765625,297.236083984375,284.9098205566406,1.0,0.6582741141319275,0.4025683104991913,0.4025683104991913,1.0,1.0,-3.4246480464935303,1.039448380470276,2.385199785232544,0.2667627036571502,0.837645411491394,0.837645411491394,0.0,213.6112060546875,222.0,59103.55859375,0.0,3538.03515625,1.0,278.8589172363281,282.9365234375,295.6215515136719,299.45721435546875,293.1499938964844,293.1499938964844,279.1499938964844,38498.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442278742790222,1.0,0.0,0.0,3.464242696762085,3.4642653465271,8.00773875653249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.04736328125,0.0,1353.8970947265625,1895.4371337890625,0.0,3810.81640625,0.8662046790122986,1.0,0.0,3.0,1.0,0.0
18192660,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8101781606674194,0.400089830160141,0.3635429143905639,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9604935646057128,0.6629565954208374,0.6289172768592834,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8654844760894775,0.4944320917129516,0.347850888967514,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8295648097991943,0.4320306181907654,0.4126138091087341,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6871146559715271,0.2410695403814315,1.1063625812530518,284.9974670410156,284.95001220703125,301.7114562988281,292.5844421386719,298.5948486328125,297.23907470703125,284.9966735839844,1.0,0.6609295010566711,0.4015614688396454,0.4015614688396454,1.0,1.0,-3.4337358474731445,1.0397011041641235,2.3940346240997314,0.2650538682937622,0.9190425872802734,0.9190425872802734,0.0,216.45692443847656,225.0,58527.54296875,0.0,3576.404052734375,1.0,279.1409912109375,283.045654296875,295.58551025390625,299.3163146972656,293.1499938964844,293.1499938964844,278.8500061035156,33383.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350634813308716,1.0,0.0,0.0,3.5835444927215576,3.583567380905152,8.568778184780967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.12109375,0.0,1441.2613525390625,1895.4371337890625,0.0,3727.4638671875,0.8885053396224976,1.0,0.0,3.0,1.0,0.0
18192720,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8101781606674194,0.400089830160141,0.3635429143905639,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9604935646057128,0.6629565954208374,0.6289172768592834,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8654844760894775,0.4944320917129516,0.347850888967514,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8295648097991943,0.4320306181907654,0.4126138091087341,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6871146559715271,0.2410695403814315,1.1063625812530518,284.9974670410156,284.95001220703125,301.7114562988281,292.5844421386719,298.5948486328125,297.23907470703125,284.9966735839844,1.0,0.6609295010566711,0.4015614688396454,0.4015614688396454,1.0,1.0,-3.4337358474731445,1.0397011041641235,2.3940346240997314,0.2650538682937622,0.9190425872802734,0.9190425872802734,0.0,216.45692443847656,225.0,58527.54296875,0.0,3576.404052734375,1.0,279.1409912109375,283.045654296875,295.58551025390625,299.3163146972656,293.1499938964844,293.1499938964844,278.8500061035156,33383.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350634813308716,1.0,0.0,0.0,3.5835444927215576,3.583567380905152,8.568778184780967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.12109375,0.0,1441.2613525390625,1895.4371337890625,0.0,3727.4638671875,0.8885053396224976,1.0,0.0,3.0,1.0,0.0
18192780,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8074280619621277,0.3999292552471161,0.3637356162071228,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9574353694915771,0.6636916995048523,0.6299794316291809,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8635466694831848,0.4961037337779999,0.3492527902126312,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8275578618049622,0.4330170750617981,0.4138393998146057,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6848729252815247,0.2412141263484954,1.108125925064087,284.9091186523437,284.95001220703125,301.69000244140625,292.5475158691406,298.58123779296875,297.2338562011719,284.9095764160156,1.0,0.6635079979896545,0.4005546569824219,0.4005546569824219,1.0,1.0,-3.4405343532562256,1.039137601852417,2.4013967514038086,0.263230413198471,0.8376864790916443,0.8376864790916443,0.0,219.81497192382807,228.0,59120.83203125,0.0,3612.44287109375,1.0,278.85888671875,282.9361572265625,295.5476989746094,299.3835754394531,293.1499938964844,293.1499938964844,279.1499938964844,38517.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470288157463074,1.0,0.0,0.0,3.4655120372772217,3.4655346870422363,8.013608407964057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.0673828125,0.0,1355.324462890625,1895.4371337890625,0.0,3836.15625,0.8664986491203308,1.0,0.0,3.0,1.0,0.0
18192840,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8074280619621277,0.3999292552471161,0.3637356162071228,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9574353694915771,0.6636916995048523,0.6299794316291809,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8635466694831848,0.4961037337779999,0.3492527902126312,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8275578618049622,0.4330170750617981,0.4138393998146057,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6848729252815247,0.2412141263484954,1.108125925064087,284.9091186523437,284.95001220703125,301.69000244140625,292.5475158691406,298.58123779296875,297.2338562011719,284.9095764160156,1.0,0.6635079979896545,0.4005546569824219,0.4005546569824219,1.0,1.0,-3.4405343532562256,1.039137601852417,2.4013967514038086,0.263230413198471,0.8376864790916443,0.8376864790916443,0.0,219.81497192382807,228.0,59120.83203125,0.0,3612.44287109375,1.0,278.85888671875,282.9361572265625,295.5476989746094,299.3835754394531,293.1499938964844,293.1499938964844,279.1499938964844,38517.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470288157463074,1.0,0.0,0.0,3.4655120372772217,3.4655346870422363,8.013608407964057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.0673828125,0.0,1355.324462890625,1895.4371337890625,0.0,3836.15625,0.8664986491203308,1.0,0.0,3.0,1.0,0.0
18192900,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.806177020072937,0.4002549052238464,0.3638543486595154,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9560552835464478,0.664482593536377,0.6305238604545593,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8627343773841858,0.4973322749137878,0.3499792218208313,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8266700506210327,0.433780699968338,0.414444088935852,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.683840274810791,0.2414266467094421,1.1088786125183103,285.0126647949219,284.95001220703125,301.67938232421875,292.529052734375,298.57696533203125,297.2347412109375,285.0131530761719,1.0,0.6647419333457947,0.4000512361526489,0.4000512361526489,1.0,1.0,-3.443832397460937,1.0388221740722656,2.405010223388672,0.2621873319149017,0.9107476472854614,0.9107476472854614,0.0,221.3730316162109,228.0,58408.19140625,0.0,3629.56689453125,1.0,279.0973205566406,283.0599365234375,295.52099609375,299.18701171875,293.1499938964844,293.1499938964844,279.1499938964844,33905.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314609169960022,1.0,0.0,0.0,3.5186550617218018,3.5186774730682373,8.261267794296145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.1552734375,0.0,1376.7825927734375,1895.4371337890625,0.0,3694.52490234375,0.8760616779327393,1.0,0.0,3.0,1.0,0.0
18192960,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8055475950241089,0.4006902575492859,0.3642809092998504,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9553535580635072,0.6653969883918762,0.6314156651496887,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8625200390815735,0.4986617565155029,0.3509301841259002,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.826299786567688,0.4346405565738678,0.4152827560901642,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6833063364028931,0.2417150884866714,1.110287308692932,284.9971008300781,284.95001220703125,301.6687927246094,292.5105895996094,298.5736694335937,297.2369079589844,284.9959411621094,1.0,0.6660849452018738,0.3995473682880401,0.3995473682880401,1.0,1.0,-3.449263334274292,1.0392348766326904,2.4100284576416016,0.2614399790763855,0.9189252257347108,0.9189252257347108,0.0,222.6224822998047,231.0,58540.23046875,0.0,3650.06494140625,1.0,279.141845703125,283.0449523925781,295.5116271972656,299.24188232421875,293.1499938964844,293.1499938964844,278.8500061035156,33313.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376916885375975,1.0,0.0,0.0,3.586136102676392,3.5861589908599854,8.581176871302887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.2080078125,0.0,1443.519287109375,1895.4371337890625,0.0,3751.43505859375,0.8888256549835205,1.0,0.0,3.0,1.0,0.0
18193020,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8028345108032227,0.4004911780357361,0.3644477725028991,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.952337086200714,0.666042149066925,0.6324115991592407,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.860723078250885,0.5003392696380615,0.3523406386375427,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8243809938430786,0.4355727732181549,0.4164642989635467,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6811591386795044,0.241831362247467,1.111924409866333,284.9090576171875,284.95001220703125,301.6478881835937,292.4737243652344,298.56024169921875,297.23162841796875,284.9095153808594,1.0,0.6685966849327087,0.3985396325588226,0.3985396325588226,1.0,1.0,-3.455757141113281,1.0385318994522097,2.4172251224517822,0.2595437169075012,0.8376996517181396,0.8376996517181396,0.0,225.95513916015625,234.0,59129.3046875,0.0,3685.4990234375,1.0,278.8589172363281,282.9361877441406,295.47393798828125,299.3095092773437,293.1499938964844,293.1499938964844,279.1499938964844,38524.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497748613357544,1.0,0.0,0.0,3.4659628868103027,3.4659855365753174,8.01569399300206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.2333984375,0.0,1355.832763671875,1895.4371337890625,0.0,3860.933837890625,0.8666030764579773,1.0,0.0,3.0,1.0,0.0
18193080,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8028345108032227,0.4004911780357361,0.3644477725028991,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.952337086200714,0.666042149066925,0.6324115991592407,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.860723078250885,0.5003392696380615,0.3523406386375427,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8243809938430786,0.4355727732181549,0.4164642989635467,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6811591386795044,0.241831362247467,1.111924409866333,284.9090576171875,284.95001220703125,301.6478881835937,292.4737243652344,298.56024169921875,297.23162841796875,284.9095153808594,1.0,0.6685966849327087,0.3985396325588226,0.3985396325588226,1.0,1.0,-3.455757141113281,1.0385318994522097,2.4172251224517822,0.2595437169075012,0.8376996517181396,0.8376996517181396,0.0,225.95513916015625,234.0,59129.3046875,0.0,3685.4990234375,1.0,278.8589172363281,282.9361877441406,295.47393798828125,299.3095092773437,293.1499938964844,293.1499938964844,279.1499938964844,38524.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497748613357544,1.0,0.0,0.0,3.4659628868103027,3.4659855365753174,8.01569399300206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.2333984375,0.0,1355.832763671875,1895.4371337890625,0.0,3860.933837890625,0.8666030764579773,1.0,0.0,3.0,1.0,0.0
18193140,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8010009527206421,0.4011910259723663,0.3649519681930542,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9502784013748168,0.6676726341247559,0.6337723731994629,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8598034381866455,0.5029358863830566,0.3540408909320831,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8231672048568726,0.437124103307724,0.4178508818149566,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.679658830165863,0.2423067092895507,1.1139849424362185,284.99713134765625,284.95001220703125,301.6272888183594,292.43701171875,298.5529479980469,297.2347717285156,284.9963684082031,1.0,0.6711126565933228,0.3975318968296051,0.3975318968296051,1.0,1.0,-3.464183807373047,1.0384893417358398,2.425694465637207,0.2576760649681091,0.9188857078552246,0.9188857078552246,0.0,228.7452087402344,237.0,58539.44140625,0.0,3722.602783203125,1.0,279.1409912109375,283.0456237792969,295.4380187988281,299.16778564453125,293.1499938964844,293.1499938964844,278.8500061035156,33409.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940432608127594,1.0,0.0,0.0,3.584296941757202,3.584319829940796,8.572376373194857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.00390625,0.0,1442.2554931640625,1895.4371337890625,0.0,3776.377685546875,0.8886971473693848,1.0,0.0,3.0,1.0,0.0
18193200,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8010009527206421,0.4011910259723663,0.3649519681930542,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9502784013748168,0.6676726341247559,0.6337723731994629,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8598034381866455,0.5029358863830566,0.3540408909320831,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8231672048568726,0.437124103307724,0.4178508818149566,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.679658830165863,0.2423067092895507,1.1139849424362185,284.99713134765625,284.95001220703125,301.6272888183594,292.43701171875,298.5529479980469,297.2347717285156,284.9963684082031,1.0,0.6711126565933228,0.3975318968296051,0.3975318968296051,1.0,1.0,-3.464183807373047,1.0384893417358398,2.425694465637207,0.2576760649681091,0.9188857078552246,0.9188857078552246,0.0,228.7452087402344,237.0,58539.44140625,0.0,3722.602783203125,1.0,279.1409912109375,283.0456237792969,295.4380187988281,299.16778564453125,293.1499938964844,293.1499938964844,278.8500061035156,33409.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940432608127594,1.0,0.0,0.0,3.584296941757202,3.584319829940796,8.572376373194857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.00390625,0.0,1442.2554931640625,1895.4371337890625,0.0,3776.377685546875,0.8886971473693848,1.0,0.0,3.0,1.0,0.0
18193260,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7983182072639465,0.4008934795856476,0.3650325536727905,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.947294533252716,0.6683019995689392,0.634735107421875,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8581411242485046,0.5047042369842529,0.355501651763916,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.821263313293457,0.4379444718360901,0.4189319014549255,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6775736212730408,0.2423926889896392,1.1154825687408447,284.9089660644531,284.95001220703125,301.6070861816406,292.40045166015625,298.5399780273437,297.2298583984375,284.909423828125,1.0,0.6735637187957764,0.3965199291706085,0.3965199291706085,1.0,1.0,-3.470305919647217,1.037616729736328,2.4326891899108887,0.2556826174259186,0.8375646471977234,0.8375646471977234,0.0,232.0780334472656,240.0,59129.0546875,0.0,3757.392578125,1.0,278.85888671875,282.936279296875,295.400634765625,299.2351989746094,293.1499938964844,293.1499938964844,279.1499938964844,38531.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524253010749816,1.0,0.0,0.0,3.465851068496704,3.465873956680298,8.015177286324615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.6650390625,0.0,1355.76806640625,1895.4371337890625,0.0,3884.78466796875,0.866577684879303,1.0,0.0,3.0,1.0,0.0
18193320,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7983182072639465,0.4008934795856476,0.3650325536727905,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.947294533252716,0.6683019995689392,0.634735107421875,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8581411242485046,0.5047042369842529,0.355501651763916,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.821263313293457,0.4379444718360901,0.4189319014549255,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6775736212730408,0.2423926889896392,1.1154825687408447,284.9089660644531,284.95001220703125,301.6070861816406,292.40045166015625,298.5399780273437,297.2298583984375,284.909423828125,1.0,0.6735637187957764,0.3965199291706085,0.3965199291706085,1.0,1.0,-3.470305919647217,1.037616729736328,2.4326891899108887,0.2556826174259186,0.8375646471977234,0.8375646471977234,0.0,232.0780334472656,240.0,59129.0546875,0.0,3757.392578125,1.0,278.85888671875,282.936279296875,295.400634765625,299.2351989746094,293.1499938964844,293.1499938964844,279.1499938964844,38531.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524253010749816,1.0,0.0,0.0,3.465851068496704,3.465873956680298,8.015177286324615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.6650390625,0.0,1355.76806640625,1895.4371337890625,0.0,3884.78466796875,0.866577684879303,1.0,0.0,3.0,1.0,0.0
18193380,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7964932322502136,0.4014951884746551,0.3654458820819855,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9452863931655884,0.6699226498603821,0.6360912322998047,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8573429584503174,0.5073923468589783,0.3572703599929809,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8200416564941406,0.4393832385540008,0.4202098250389099,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6761163473129272,0.2428367137908935,1.117404818534851,284.9969177246094,284.95001220703125,301.5873107910156,292.3641662597656,298.533203125,297.2333374023437,284.99615478515625,1.0,0.676022469997406,0.3955079615116119,0.3955079615116119,1.0,1.0,-3.478403329849243,1.0374159812927246,2.4409873485565186,0.2537198364734649,0.9185384511947632,0.9185384511947632,0.0,234.86285400390625,243.0,58531.421875,0.0,3793.955078125,1.0,279.1409912109375,283.0457763671875,295.3651428222656,299.0934143066406,293.1499938964844,293.1499938964844,278.8500061035156,33421.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429819583892822,1.0,0.0,0.0,3.583644151687622,3.583667278289795,8.56925510106521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.349609375,0.0,1441.6510009765625,1895.4371337890625,0.0,3799.52392578125,0.8885617256164551,1.0,0.0,3.0,1.0,0.0
18193440,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7964932322502136,0.4014951884746551,0.3654458820819855,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9452863931655884,0.6699226498603821,0.6360912322998047,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8573429584503174,0.5073923468589783,0.3572703599929809,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8200416564941406,0.4393832385540008,0.4202098250389099,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6761163473129272,0.2428367137908935,1.117404818534851,284.9969177246094,284.95001220703125,301.5873107910156,292.3641662597656,298.533203125,297.2333374023437,284.99615478515625,1.0,0.676022469997406,0.3955079615116119,0.3955079615116119,1.0,1.0,-3.478403329849243,1.0374159812927246,2.4409873485565186,0.2537198364734649,0.9185384511947632,0.9185384511947632,0.0,234.86285400390625,243.0,58531.421875,0.0,3793.955078125,1.0,279.1409912109375,283.0457763671875,295.3651428222656,299.0934143066406,293.1499938964844,293.1499938964844,278.8500061035156,33421.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429819583892822,1.0,0.0,0.0,3.583644151687622,3.583667278289795,8.56925510106521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.349609375,0.0,1441.6510009765625,1895.4371337890625,0.0,3799.52392578125,0.8885617256164551,1.0,0.0,3.0,1.0,0.0
18193500,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7954912781715393,0.4013669192790985,0.3656266331672668,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9441764950752258,0.6702783107757568,0.636755108833313,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8568573594093323,0.5083351731300354,0.3581401109695434,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8193581700325012,0.4398010969161987,0.4208425283432007,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6753466725349426,0.2429035753011703,1.1184571981430054,284.8801574707031,284.95001220703125,301.5776062011719,292.3461303710937,298.5272827148437,297.2314453125,284.8797302246094,1.0,0.6772861480712891,0.3950019776821136,0.3950019776821136,1.0,1.0,-3.48249888420105,1.0373183488845823,2.445180654525757,0.2528520822525024,0.8365438580513,0.8365438580513,0.0,236.36119079589844,243.0,59311.8828125,0.0,3813.03076171875,1.0,278.8998413085937,282.9075927734375,295.3555908203125,299.2606506347656,293.1499938964844,293.1499938964844,278.8500061035156,38096.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602907299995422,1.0,0.0,0.0,3.539756774902344,3.539780139923096,8.360652259398194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.072265625,0.0,1429.1571044921875,1895.4371337890625,0.0,3955.1767578125,0.8799363374710083,1.0,0.0,3.0,1.0,0.0
18193560,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7938618659973145,0.4011306166648865,0.3654650449752807,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.94234961271286,0.670499861240387,0.6370202898979187,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8557995557785034,0.5091966390609741,0.3587678372859955,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8181556463241577,0.440115213394165,0.4212059378623962,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.674095630645752,0.2428912222385406,1.1187723875045776,284.90875244140625,284.95001220703125,301.5679931640625,292.3281555175781,298.52056884765625,297.2284240722656,284.90966796875,1.0,0.6784165501594543,0.3945077657699585,0.3945077657699585,1.0,1.0,-3.484196662902832,1.036434292793274,2.447762250900269,0.2516812980175018,0.8371801376342773,0.8371801376342773,0.0,238.19248962402344,246.0,59105.09375,0.0,3828.157470703125,1.0,278.8586120605469,282.93707275390625,295.328369140625,299.16143798828125,293.1499938964844,293.1499938964844,279.1499938964844,38668.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955035924911499,1.0,0.0,0.0,3.4630165100097656,3.46303939819336,8.002072036106256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.74951171875,0.0,1353.86083984375,1895.4371337890625,0.0,3908.21435546875,0.8660643100738525,1.0,0.0,3.0,1.0,0.0
18193620,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7920591831207275,0.401675820350647,0.3658234775066376,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.940347135066986,0.672048032283783,0.6383085250854492,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8550620675086975,0.5119087100028992,0.3605517446994781,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8169289827346802,0.4414799213409424,0.4224098920822143,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6726682186126709,0.2433048635721206,1.1205536127090454,284.99664306640625,284.95001220703125,301.5492248535156,292.29254150390625,298.51416015625,297.2318115234375,284.9958801269531,1.0,0.6808164715766907,0.3935194015502929,0.3935194015502929,1.0,1.0,-3.491905927658081,1.0361394882202148,2.455766439437866,0.2496964335441589,0.9180283546447754,0.9180283546447754,0.0,240.98220825195312,249.0,58514.16796875,0.0,3864.06494140625,1.0,279.1409606933594,283.0460510253906,295.29345703125,299.0196228027344,293.1499938964844,293.1499938964844,278.8500061035156,33433.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454156756401062,1.0,0.0,0.0,3.582344055175781,3.582366943359375,8.563038136344403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.8095703125,0.0,1440.3447265625,1895.4371337890625,0.0,3821.570556640625,0.8882803320884705,1.0,0.0,3.0,1.0,0.0
18193680,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7920591831207275,0.401675820350647,0.3658234775066376,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.940347135066986,0.672048032283783,0.6383085250854492,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8550620675086975,0.5119087100028992,0.3605517446994781,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8169289827346802,0.4414799213409424,0.4224098920822143,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6726682186126709,0.2433048635721206,1.1205536127090454,284.99664306640625,284.95001220703125,301.5492248535156,292.29254150390625,298.51416015625,297.2318115234375,284.9958801269531,1.0,0.6808164715766907,0.3935194015502929,0.3935194015502929,1.0,1.0,-3.491905927658081,1.0361394882202148,2.455766439437866,0.2496964335441589,0.9180283546447754,0.9180283546447754,0.0,240.98220825195312,249.0,58514.16796875,0.0,3864.06494140625,1.0,279.1409606933594,283.0460510253906,295.29345703125,299.0196228027344,293.1499938964844,293.1499938964844,278.8500061035156,33433.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454156756401062,1.0,0.0,0.0,3.582344055175781,3.582366943359375,8.563038136344403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.8095703125,0.0,1440.3447265625,1895.4371337890625,0.0,3821.570556640625,0.8882803320884705,1.0,0.0,3.0,1.0,0.0
18193740,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7894725799560547,0.4012565910816192,0.3657898604869842,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.937425434589386,0.6725429892539978,0.6391580104827881,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8535970449447632,0.5137302279472351,0.3620584011077881,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8150467276573181,0.4421375095844269,0.4233340620994568,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6706975102424622,0.2433295100927353,1.1217831373214722,284.90887451171875,284.95001220703125,301.531005859375,292.2572937011719,298.5018615722656,297.2268371582031,284.9093322753906,1.0,0.6831504106521606,0.392531007528305,0.392531007528305,1.0,1.0,-3.49729871749878,1.0350319147109983,2.462266683578491,0.247606098651886,0.8368950486183167,0.8368950486183167,0.0,244.3181610107422,252.0,59096.640625,0.0,3897.529296875,1.0,278.8589172363281,282.9371643066406,295.2574157714844,299.08795166015625,293.1499938964844,293.1499938964844,279.1499938964844,38546.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573960304260254,1.0,0.0,0.0,3.463195562362671,3.463218212127685,8.002898539416492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.0498046875,0.0,1353.18115234375,1895.4371337890625,0.0,3929.340087890625,0.8659976720809937,1.0,0.0,3.0,1.0,0.0
18193800,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7894725799560547,0.4012565910816192,0.3657898604869842,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.937425434589386,0.6725429892539978,0.6391580104827881,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8535970449447632,0.5137302279472351,0.3620584011077881,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8150467276573181,0.4421375095844269,0.4233340620994568,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6706975102424622,0.2433295100927353,1.1217831373214722,284.90887451171875,284.95001220703125,301.531005859375,292.2572937011719,298.5018615722656,297.2268371582031,284.9093322753906,1.0,0.6831504106521606,0.392531007528305,0.392531007528305,1.0,1.0,-3.49729871749878,1.0350319147109983,2.462266683578491,0.247606098651886,0.8368950486183167,0.8368950486183167,0.0,244.3181610107422,252.0,59096.640625,0.0,3897.529296875,1.0,278.8589172363281,282.9371643066406,295.2574157714844,299.08795166015625,293.1499938964844,293.1499938964844,279.1499938964844,38546.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573960304260254,1.0,0.0,0.0,3.463195562362671,3.463218212127685,8.002898539416492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.0498046875,0.0,1353.18115234375,1895.4371337890625,0.0,3929.340087890625,0.8659976720809937,1.0,0.0,3.0,1.0,0.0
18193860,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7877083420753479,0.4017438888549804,0.366102397441864,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9354451894760132,0.6740057468414307,0.640372633934021,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.852929949760437,0.5164670348167419,0.3638621866703033,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8138225078582764,0.4434283375740051,0.4244722425937652,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6693120002746582,0.2437148094177246,1.1234456300735474,284.9964599609375,284.95001220703125,301.5133972167969,292.2225341796875,298.4958801269531,297.23016357421875,284.9956970214844,1.0,0.6854923963546753,0.3915782868862152,0.3915782868862152,1.0,1.0,-3.504666328430176,1.0346946716308594,2.4699716567993164,0.24564029276371,0.9173757433891296,0.9173757433891296,0.0,247.1021423339844,255.0,58488.1953125,0.0,3932.803466796875,1.0,279.1409606933594,283.04656982421875,295.22344970703125,298.9469299316406,293.1499938964844,293.1499938964844,278.8500061035156,33442.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947721540927887,1.0,0.0,0.0,3.580251216888428,3.580274105072021,8.553036536795844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.53125,0.0,1438.177978515625,1895.4371337890625,0.0,3842.41259765625,0.8878191113471985,1.0,0.0,3.0,1.0,0.0
18193920,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7877083420753479,0.4017438888549804,0.366102397441864,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9354451894760132,0.6740057468414307,0.640372633934021,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.852929949760437,0.5164670348167419,0.3638621866703033,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8138225078582764,0.4434283375740051,0.4244722425937652,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6693120002746582,0.2437148094177246,1.1234456300735474,284.9964599609375,284.95001220703125,301.5133972167969,292.2225341796875,298.4958801269531,297.23016357421875,284.9956970214844,1.0,0.6854923963546753,0.3915782868862152,0.3915782868862152,1.0,1.0,-3.504666328430176,1.0346946716308594,2.4699716567993164,0.24564029276371,0.9173757433891296,0.9173757433891296,0.0,247.1021423339844,255.0,58488.1953125,0.0,3932.803466796875,1.0,279.1409606933594,283.04656982421875,295.22344970703125,298.9469299316406,293.1499938964844,293.1499938964844,278.8500061035156,33442.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947721540927887,1.0,0.0,0.0,3.580251216888428,3.580274105072021,8.553036536795844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.53125,0.0,1438.177978515625,1895.4371337890625,0.0,3842.41259765625,0.8878191113471985,1.0,0.0,3.0,1.0,0.0
18193980,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7851723432540894,0.4012664258480072,0.366017609834671,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9325550198554992,0.6744123101234436,0.6411407589912415,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8515486717224121,0.5183113217353821,0.3653848171234131,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8119388222694397,0.4440083801746368,0.4253253042697906,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6673978567123413,0.2437122017145156,1.1245559453964231,284.908935546875,284.95001220703125,301.4964294433594,292.1883239746094,298.48406982421875,297.2251281738281,284.90936279296875,1.0,0.6877676844596863,0.3906255662441253,0.3906255662441253,1.0,1.0,-3.509690046310425,1.0335437059402466,2.476146459579468,0.24357271194458,0.8364304304122925,0.8364304304122925,0.0,250.4383544921875,258.0,59068.08984375,0.0,3965.544189453125,1.0,278.85894775390625,282.9379272460937,295.1884155273437,299.01611328125,293.1499938964844,293.1499938964844,279.1499938964844,38549.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959690511226654,1.0,0.0,0.0,3.460895299911499,3.4609179496765137,7.992271093826275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.59716796875,0.0,1350.8687744140625,1895.4371337890625,0.0,3949.826171875,0.8654892444610596,1.0,0.0,3.0,1.0,0.0
18194040,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7851723432540894,0.4012664258480072,0.366017609834671,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9325550198554992,0.6744123101234436,0.6411407589912415,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8515486717224121,0.5183113217353821,0.3653848171234131,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8119388222694397,0.4440083801746368,0.4253253042697906,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6673978567123413,0.2437122017145156,1.1245559453964231,284.908935546875,284.95001220703125,301.4964294433594,292.1883239746094,298.48406982421875,297.2251281738281,284.90936279296875,1.0,0.6877676844596863,0.3906255662441253,0.3906255662441253,1.0,1.0,-3.509690046310425,1.0335437059402466,2.476146459579468,0.24357271194458,0.8364304304122925,0.8364304304122925,0.0,250.4383544921875,258.0,59068.08984375,0.0,3965.544189453125,1.0,278.85894775390625,282.9379272460937,295.1884155273437,299.01611328125,293.1499938964844,293.1499938964844,279.1499938964844,38549.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959690511226654,1.0,0.0,0.0,3.460895299911499,3.4609179496765137,7.992271093826275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.59716796875,0.0,1350.8687744140625,1895.4371337890625,0.0,3949.826171875,0.8654892444610596,1.0,0.0,3.0,1.0,0.0
18194100,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7840234637260437,0.4014271199703216,0.3659928739070892,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.931247889995575,0.6750363111495972,0.6415280103683472,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8509882688522339,0.5196464657783508,0.3661801218986511,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8110824823379517,0.444568395614624,0.4257390797138214,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6665094494819641,0.2438537627458572,1.1249945163726809,285.0114440917969,284.95001220703125,301.4882202148437,292.1714172363281,298.4808044433594,297.2261657714844,285.0118408203125,1.0,0.68885338306427,0.3901492059230804,0.3901492059230804,1.0,1.0,-3.512101888656616,1.0329370498657229,2.4791648387908936,0.2424039095640182,0.908675730228424,0.908675730228424,0.0,251.98587036132807,258.0,58338.6328125,0.0,3980.980712890625,1.0,279.0971984863281,283.0609741210937,295.1630554199219,298.8202209472656,293.1499938964844,293.1499938964844,279.1499938964844,33941.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436884522438048,1.0,0.0,0.0,3.51343321800232,3.513455629348755,8.236765438596194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.3994140625,0.0,1371.6485595703125,1895.4371337890625,0.0,3805.92919921875,0.8749073147773743,1.0,0.0,3.0,1.0,0.0
18194160,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7834238409996033,0.4016916155815124,0.3662704527378082,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9305790662765504,0.6757845282554626,0.6422656774520874,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.850933313369751,0.5210793614387512,0.3672051727771759,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8106908202171326,0.4452205002307892,0.4263862669467926,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6660407185554504,0.2440708577632904,1.1260910034179688,284.9959716796875,284.95001220703125,301.4801940917969,292.1546630859375,298.478515625,297.2283935546875,284.9948425292969,1.0,0.6900500655174255,0.3896771967411041,0.3896771967411041,1.0,1.0,-3.5166518688201904,1.033058524131775,2.483593225479126,0.2415288239717483,0.916483759880066,0.916483759880066,0.0,253.2269287109375,261.0,58458.6875,0.0,4000.05615234375,1.0,279.1418151855469,283.0464782714844,295.1555480957031,298.87554931640625,293.1499938964844,293.1499938964844,278.8500061035156,33366.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949799418449402,1.0,0.0,0.0,3.5796613693237305,3.579684257507324,8.550218240088725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.587890625,0.0,1436.9854736328125,1895.4371337890625,0.0,3861.15478515625,0.8874128460884094,1.0,0.0,3.0,1.0,0.0
18194220,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7809439897537231,0.4011512100696563,0.3661361038684845,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9277390241622924,0.676096498966217,0.6429535150527954,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8496412038803101,0.5229502320289612,0.3687513470649719,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8087984919548035,0.4457176923751831,0.427167534828186,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6641889214515686,0.2440424561500549,1.1270993947982788,284.90899658203125,284.95001220703125,301.4646911621094,292.1216735839844,298.4671630859375,297.2233581542969,284.9094543457031,1.0,0.6922681331634521,0.3887332081794739,0.3887332081794739,1.0,1.0,-3.521338939666748,1.0317976474761963,2.489541292190552,0.2394106835126876,0.8358913660049438,0.8358913660049438,0.0,256.5574035644531,249.0,59032.46875,0.0,4032.0927734375,1.0,278.8589782714844,282.9388122558594,295.12176513671875,298.9461975097656,293.1499938964844,293.1499938964844,279.1499938964844,38552.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618515968322754,1.0,0.0,0.0,3.4580607414245605,3.458083391189575,7.979185170370329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.9248046875,0.0,1348.0240478515625,1895.4371337890625,0.0,3969.073974609375,0.8648666739463806,1.0,0.0,3.0,1.0,0.0
18194280,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7809439897537231,0.4011512100696563,0.3661361038684845,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9277390241622924,0.676096498966217,0.6429535150527954,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8496412038803101,0.5229502320289612,0.3687513470649719,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8087984919548035,0.4457176923751831,0.427167534828186,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6641889214515686,0.2440424561500549,1.1270993947982788,284.90899658203125,284.95001220703125,301.4646911621094,292.1216735839844,298.4671630859375,297.2233581542969,284.9094543457031,1.0,0.6922681331634521,0.3887332081794739,0.3887332081794739,1.0,1.0,-3.521338939666748,1.0317976474761963,2.489541292190552,0.2394106835126876,0.8358913660049438,0.8358913660049438,0.0,256.5574035644531,249.0,59032.46875,0.0,4032.0927734375,1.0,278.8589782714844,282.9388122558594,295.12176513671875,298.9461975097656,293.1499938964844,293.1499938964844,279.1499938964844,38552.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618515968322754,1.0,0.0,0.0,3.4580607414245605,3.458083391189575,7.979185170370329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.9248046875,0.0,1348.0240478515625,1895.4371337890625,0.0,3969.073974609375,0.8648666739463806,1.0,0.0,3.0,1.0,0.0
