time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194340,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.784309983253479,0.4015304446220398,0.3660888671875,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.932780385017395,0.6773804426193237,0.6437286138534546,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8543803095817566,0.525765597820282,0.3704034686088562,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8126243352890015,0.4468578994274139,0.4278889894485473,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6671677827835083,0.244390532374382,1.1272777318954468,284.9946594238281,284.95001220703125,301.45001220703125,292.08935546875,298.4620056152344,297.2266845703125,284.9938659667969,1.0,0.6903461217880249,0.3877892196178436,0.3877892196178436,1.0,1.0,-3.525280714035034,1.030284404754639,2.4949963092803955,0.2370481044054031,0.9145062565803528,0.9145062565803528,0.0,252.3319396972656,237.0,58382.7421875,0.0,4016.813720703125,1.0,279.14093017578125,283.04705810546875,295.0901184082031,298.8055114746094,293.1499938964844,293.1499938964844,278.8500061035156,33507.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518052339553832,1.0,0.0,0.0,3.5733072757720947,3.5733301639556885,8.519890570823918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.171875,0.0,1431.249267578125,1895.4371337890625,0.0,3879.210693359375,0.8863000869750977,1.0,0.0,3.0,1.0,0.0
18194400,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.784309983253479,0.4015304446220398,0.3660888671875,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.932780385017395,0.6773804426193237,0.6437286138534546,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8543803095817566,0.525765597820282,0.3704034686088562,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8126243352890015,0.4468578994274139,0.4278889894485473,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6671677827835083,0.244390532374382,1.1272777318954468,284.9946594238281,284.95001220703125,301.45001220703125,292.08935546875,298.4620056152344,297.2266845703125,284.9938659667969,1.0,0.6903461217880249,0.3877892196178436,0.3877892196178436,1.0,1.0,-3.525280714035034,1.030284404754639,2.4949963092803955,0.2370481044054031,0.9145062565803528,0.9145062565803528,0.0,252.3319396972656,237.0,58382.7421875,0.0,4016.813720703125,1.0,279.14093017578125,283.04705810546875,295.0901184082031,298.8055114746094,293.1499938964844,293.1499938964844,278.8500061035156,33507.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518052339553832,1.0,0.0,0.0,3.5733072757720947,3.5733301639556885,8.519890570823918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.171875,0.0,1431.249267578125,1895.4371337890625,0.0,3879.210693359375,0.8863000869750977,1.0,0.0,3.0,1.0,0.0
18194460,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7900623083114624,0.4010220766067505,0.3655554354190826,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9411213994026184,0.6776542663574219,0.643936812877655,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8617729544639587,0.5277430415153503,0.3716939091682434,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8187402486801147,0.4473365247249603,0.4282108247280121,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6723366379737854,0.2444141954183578,1.1264208555221558,284.90789794921875,284.95001220703125,301.4385986328125,292.0585327148437,298.4521789550781,297.2222900390625,284.90826416015625,1.0,0.6865113973617554,0.3868690729141235,0.3868690729141235,1.0,1.0,-3.5258071422576904,1.0276789665222168,2.4981281757354736,0.2345034629106521,0.8331857919692993,0.8331857919692993,0.0,244.7423095703125,225.0,58894.62890625,0.0,3972.480712890625,1.0,278.8590087890625,282.9403991699219,295.058349609375,298.8736267089844,293.1499938964844,293.1499938964844,279.1499938964844,38660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963259220123291,1.0,0.0,0.0,3.448709487915039,3.4487321376800537,7.936089332361007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.22412109375,0.0,1339.35107421875,1895.4371337890625,0.0,3981.585205078125,0.8628838062286377,1.0,0.0,3.0,1.0,0.0
18194520,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7900623083114624,0.4010220766067505,0.3655554354190826,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9411213994026184,0.6776542663574219,0.643936812877655,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8617729544639587,0.5277430415153503,0.3716939091682434,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8187402486801147,0.4473365247249603,0.4282108247280121,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6723366379737854,0.2444141954183578,1.1264208555221558,284.90789794921875,284.95001220703125,301.4385986328125,292.0585327148437,298.4521789550781,297.2222900390625,284.90826416015625,1.0,0.6865113973617554,0.3868690729141235,0.3868690729141235,1.0,1.0,-3.5258071422576904,1.0276789665222168,2.4981281757354736,0.2345034629106521,0.8331857919692993,0.8331857919692993,0.0,244.7423095703125,225.0,58894.62890625,0.0,3972.480712890625,1.0,278.8590087890625,282.9403991699219,295.058349609375,298.8736267089844,293.1499938964844,293.1499938964844,279.1499938964844,38660.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963259220123291,1.0,0.0,0.0,3.448709487915039,3.4487321376800537,7.936089332361007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.22412109375,0.0,1339.35107421875,1895.4371337890625,0.0,3981.585205078125,0.8628838062286377,1.0,0.0,3.0,1.0,0.0
18194580,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7987003922462463,0.4014669060707092,0.3653504252433777,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9528082609176636,0.678930938243866,0.6444750428199768,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8723400831222534,0.5307079553604126,0.3732780218124389,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8273221850395203,0.4484953880310058,0.4287174046039581,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6799441576004028,0.2448607385158538,1.1259255409240725,284.9935913085937,284.95001220703125,301.4327697753906,292.0298767089844,298.45037841796875,297.2266845703125,284.99285888671875,1.0,0.6817084550857544,0.3859489560127258,0.3859489560127258,1.0,1.0,-3.5281193256378174,1.0256792306900024,2.5024402141571045,0.2319636046886444,0.9109655022621156,0.9109655022621156,0.0,234.6342010498047,213.0,58229.9453125,0.0,3917.517578125,1.0,279.1408386230469,283.0490417480469,295.0304260253906,298.7344970703125,293.1499938964844,293.1499938964844,278.8500061035156,33563.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526942372322084,1.0,0.0,0.0,3.5619659423828125,3.561988592147827,8.465893301945471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.5830078125,0.0,1419.6226806640625,1895.4371337890625,0.0,3887.201171875,0.8838057518005371,1.0,0.0,3.0,1.0,0.0
18194640,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7987003922462463,0.4014669060707092,0.3653504252433777,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9528082609176636,0.678930938243866,0.6444750428199768,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8723400831222534,0.5307079553604126,0.3732780218124389,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8273221850395203,0.4484953880310058,0.4287174046039581,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6799441576004028,0.2448607385158538,1.1259255409240725,284.9935913085937,284.95001220703125,301.4327697753906,292.0298767089844,298.45037841796875,297.2266845703125,284.99285888671875,1.0,0.6817084550857544,0.3859489560127258,0.3859489560127258,1.0,1.0,-3.5281193256378174,1.0256792306900024,2.5024402141571045,0.2319636046886444,0.9109655022621156,0.9109655022621156,0.0,234.6342010498047,213.0,58229.9453125,0.0,3917.517578125,1.0,279.1408386230469,283.0490417480469,295.0304260253906,298.7344970703125,293.1499938964844,293.1499938964844,278.8500061035156,33563.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526942372322084,1.0,0.0,0.0,3.5619659423828125,3.561988592147827,8.465893301945471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.5830078125,0.0,1419.6226806640625,1895.4371337890625,0.0,3887.201171875,0.8838057518005371,1.0,0.0,3.0,1.0,0.0
18194700,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8035468459129333,0.40128093957901,0.3652182817459106,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9590917229652404,0.6791200637817383,0.6447142362594604,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8782866597175598,0.5317937135696411,0.3740493655204773,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8321139216423035,0.4487854838371277,0.4289609491825104,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6842859983444214,0.2449512630701065,1.1257888078689575,284.8795166015625,284.95001220703125,301.4317932128906,292.0163269042969,298.4475402832031,297.22540283203125,284.8793640136719,1.0,0.6791319847106934,0.385488897562027,0.385488897562027,1.0,1.0,-3.529311418533325,1.0246822834014893,2.504628896713257,0.2308121621608734,0.829926609992981,0.829926609992981,0.0,229.2698211669922,213.0,58959.8203125,0.0,3888.21728515625,1.0,278.900390625,282.9145202636719,295.0255432128906,298.9029541015625,293.1499938964844,293.1499938964844,278.8500061035156,38350.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698900580406188,1.0,0.0,0.0,3.512624979019165,3.512648105621338,8.232976824729121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.880859375,0.0,1402.556884765625,1895.4371337890625,0.0,4040.240234375,0.8740913271903992,1.0,0.0,3.0,1.0,0.0
18194760,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8080699443817139,0.4010158479213714,0.3647604584693908,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9649063944816588,0.6791936159133911,0.6445611119270325,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8840515613555908,0.5328252911567688,0.3745833039283752,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8367306590080261,0.448986679315567,0.4289390742778778,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.688452959060669,0.2449795007705688,1.1249557733535769,284.9087829589844,284.95001220703125,301.4320983886719,292.00323486328125,298.4442749023437,297.222900390625,284.9095764160156,1.0,0.6763343811035156,0.3850760161876678,0.3850760161876678,1.0,1.0,-3.5281918048858643,1.0230481624603271,2.505143642425537,0.229486808180809,0.8311131596565247,0.8311131596565247,0.0,224.0547790527344,201.0,58726.95703125,0.0,3853.972412109375,1.0,278.8588562011719,282.9447326660156,295.00299072265625,298.8068542480469,293.1499938964844,293.1499938964844,279.1499938964844,38779.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641019701957704,1.0,0.0,0.0,3.434708595275879,3.4347312450408936,7.871782941037964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.70556640625,0.0,1326.1444091796875,1895.4371337890625,0.0,3989.06591796875,0.8599113821983337,1.0,0.0,3.0,1.0,0.0
18194820,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8191726207733154,0.4014760553836822,0.3645224571228027,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9784929156303406,0.680439293384552,0.6450082659721375,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8985124826431274,0.53592449426651,0.3762097358703613,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8484756946563721,0.4501320421695709,0.4293772578239441,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6989647746086121,0.2454977184534073,1.1245150566101074,284.9938659667969,284.95001220703125,301.4362487792969,291.9784545898437,298.4462280273437,297.22802734375,284.9931030273437,1.0,0.6707115769386292,0.384250283241272,0.384250283241272,1.0,1.0,-3.530388832092285,1.0212839841842651,2.5091047286987305,0.2272054255008697,0.9088178873062134,0.9088178873062134,0.0,212.3988494873047,189.0,58097.41015625,0.0,3789.269775390625,1.0,279.1407165527344,283.0516052246094,294.9789428710937,298.6727905273437,293.1499938964844,293.1499938964844,278.8500061035156,33532.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533830285072328,1.0,0.0,0.0,3.551427364349365,3.55145001411438,8.415873367084714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6474609375,0.0,1408.2781982421875,1895.4371337890625,0.0,3893.387451171875,0.8814261555671692,1.0,0.0,3.0,1.0,0.0
18194880,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8191726207733154,0.4014760553836822,0.3645224571228027,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9784929156303406,0.680439293384552,0.6450082659721375,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8985124826431274,0.53592449426651,0.3762097358703613,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8484756946563721,0.4501320421695709,0.4293772578239441,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6989647746086121,0.2454977184534073,1.1245150566101074,284.9938659667969,284.95001220703125,301.4362487792969,291.9784545898437,298.4462280273437,297.22802734375,284.9931030273437,1.0,0.6707115769386292,0.384250283241272,0.384250283241272,1.0,1.0,-3.530388832092285,1.0212839841842651,2.5091047286987305,0.2272054255008697,0.9088178873062134,0.9088178873062134,0.0,212.3988494873047,189.0,58097.41015625,0.0,3789.269775390625,1.0,279.1407165527344,283.0516052246094,294.9789428710937,298.6727905273437,293.1499938964844,293.1499938964844,278.8500061035156,33532.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533830285072328,1.0,0.0,0.0,3.551427364349365,3.55145001411438,8.415873367084714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6474609375,0.0,1408.2781982421875,1895.4371337890625,0.0,3893.387451171875,0.8814261555671692,1.0,0.0,3.0,1.0,0.0
18194940,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8304201364517212,0.4010127186775207,0.3638883531093597,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.991172194480896,0.6807141900062561,0.6450567245483398,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9145184755325316,0.5382601618766785,0.3776234984397888,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8612461090087891,0.4505767226219177,0.429527074098587,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7100574970245361,0.2456710785627365,1.1236461400985718,284.9096069335937,284.95001220703125,301.4448547363281,291.9554138183594,298.4433898925781,297.2248229980469,284.909912109375,1.0,0.6648908853530884,0.3834245204925537,0.3834245204925537,1.0,1.0,-3.5305275917053223,1.0188194513320925,2.5117082595825195,0.2248755544424057,0.8298666477203369,0.8298666477203369,0.0,201.01747131347656,177.0,58620.40625,0.0,3721.010986328125,1.0,278.85919189453125,282.9469909667969,294.95513916015625,298.7496032714844,293.1499938964844,293.1499938964844,279.1499938964844,38606.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647780060768129,1.0,0.0,0.0,3.427385330200196,3.427407741546631,7.838251576686162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.6982421875,0.0,1317.628173828125,1895.4371337890625,0.0,3995.0615234375,0.8581358194351196,1.0,0.0,3.0,1.0,0.0
18195000,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8304201364517212,0.4010127186775207,0.3638883531093597,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.991172194480896,0.6807141900062561,0.6450567245483398,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9145184755325316,0.5382601618766785,0.3776234984397888,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8612461090087891,0.4505767226219177,0.429527074098587,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7100574970245361,0.2456710785627365,1.1236461400985718,284.9096069335937,284.95001220703125,301.4448547363281,291.9554138183594,298.4433898925781,297.2248229980469,284.909912109375,1.0,0.6648908853530884,0.3834245204925537,0.3834245204925537,1.0,1.0,-3.5305275917053223,1.0188194513320925,2.5117082595825195,0.2248755544424057,0.8298666477203369,0.8298666477203369,0.0,201.01747131347656,177.0,58620.40625,0.0,3721.010986328125,1.0,278.85919189453125,282.9469909667969,294.95513916015625,298.7496032714844,293.1499938964844,293.1499938964844,279.1499938964844,38606.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647780060768129,1.0,0.0,0.0,3.427385330200196,3.427407741546631,7.838251576686162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.6982421875,0.0,1317.628173828125,1895.4371337890625,0.0,3995.0615234375,0.8581358194351196,1.0,0.0,3.0,1.0,0.0
18195060,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8429021835327148,0.4014176428318023,0.3636516630649566,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.6821559071540833,0.6370721459388733,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9335045218467712,0.54156893491745,0.3794362545013428,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.875543475151062,0.4516315162181854,0.4299302101135254,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.721282958984375,0.2462092339992523,1.123517990112305,284.99127197265625,284.95001220703125,301.4575500488281,291.9339599609375,298.44830322265625,297.2308349609375,284.9902038574219,1.0,0.6586976051330566,0.3826388418674469,0.3826388418674469,1.0,1.0,-3.5276882648468018,1.0154733657836914,2.5122148990631104,0.2224522531032562,0.905236840248108,0.905236840248108,0.0,189.9001922607422,165.0,57939.83984375,0.0,3642.326416015625,1.0,279.1406555175781,283.0512084960937,294.93438720703125,298.6191101074219,293.1499938964844,293.1499938964844,278.8500061035156,33565.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539853930473328,1.0,0.0,0.0,3.54247784614563,3.5425004959106445,8.373510809178697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.5732421875,0.0,1399.1240234375,1895.4371337890625,0.0,3898.7939453125,0.8793849349021912,1.0,0.0,3.0,1.0,0.0
18195120,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8429021835327148,0.4014176428318023,0.3636516630649566,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.6821559071540833,0.6370721459388733,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9335045218467712,0.54156893491745,0.3794362545013428,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.875543475151062,0.4516315162181854,0.4299302101135254,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.721282958984375,0.2462092339992523,1.123517990112305,284.99127197265625,284.95001220703125,301.4575500488281,291.9339599609375,298.44830322265625,297.2308349609375,284.9902038574219,1.0,0.6586976051330566,0.3826388418674469,0.3826388418674469,1.0,1.0,-3.5276882648468018,1.0154733657836914,2.5122148990631104,0.2224522531032562,0.905236840248108,0.905236840248108,0.0,189.9001922607422,165.0,57939.83984375,0.0,3642.326416015625,1.0,279.1406555175781,283.0512084960937,294.93438720703125,298.6191101074219,293.1499938964844,293.1499938964844,278.8500061035156,33565.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539853930473328,1.0,0.0,0.0,3.54247784614563,3.5425004959106445,8.373510809178697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.5732421875,0.0,1399.1240234375,1895.4371337890625,0.0,3898.7939453125,0.8793849349021912,1.0,0.0,3.0,1.0,0.0
18195180,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8517898917198181,0.4007665514945984,0.3630220293998718,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6859932541847229,0.6154694557189941,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9473363757133484,0.5438660383224487,0.3809784054756164,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8859755992889404,0.4518541991710663,0.4300567805767059,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7289407849311829,0.2462665885686874,1.1230121850967407,284.9012145996094,284.95001220703125,301.4739685058594,291.9139709472656,298.451416015625,297.2347106933594,284.9013671875,1.0,0.650468111038208,0.3818531632423401,0.3818531632423401,1.0,1.0,-3.499118089675904,1.0036067962646484,2.495511531829834,0.2168780714273452,0.8166051506996155,0.8166051506996155,0.0,181.33917236328125,153.0,57931.52734375,0.0,3524.740234375,1.0,278.8590393066406,282.9510803222656,294.9123840332031,298.6698303222656,293.1499938964844,293.1499938964844,279.1499938964844,39451.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629145264625548,1.0,0.0,0.0,3.3830881118774414,3.383110284805298,7.636949703737628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.15673828125,0.0,1279.932861328125,1895.4371337890625,0.0,3978.523193359375,0.8492004871368408,1.0,0.0,3.0,1.0,0.0
18195240,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8517898917198181,0.4007665514945984,0.3630220293998718,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6859932541847229,0.6154694557189941,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9473363757133484,0.5438660383224487,0.3809784054756164,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8859755992889404,0.4518541991710663,0.4300567805767059,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7289407849311829,0.2462665885686874,1.1230121850967407,284.9012145996094,284.95001220703125,301.4739685058594,291.9139709472656,298.451416015625,297.2347106933594,284.9013671875,1.0,0.650468111038208,0.3818531632423401,0.3818531632423401,1.0,1.0,-3.499118089675904,1.0036067962646484,2.495511531829834,0.2168780714273452,0.8166051506996155,0.8166051506996155,0.0,181.33917236328125,153.0,57931.52734375,0.0,3524.740234375,1.0,278.8590393066406,282.9510803222656,294.9123840332031,298.6698303222656,293.1499938964844,293.1499938964844,279.1499938964844,39451.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629145264625548,1.0,0.0,0.0,3.3830881118774414,3.383110284805298,7.636949703737628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.15673828125,0.0,1279.932861328125,1895.4371337890625,0.0,3978.523193359375,0.8492004871368408,1.0,0.0,3.0,1.0,0.0
18195300,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8570796847343445,0.4008530974388122,0.3627485036849975,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6893240213394165,0.6034162044525146,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9549807906150818,0.5454575419425964,0.3818003833293915,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8920392394065857,0.4522425830364227,0.4301099777221679,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.733322262763977,0.2464381903409958,1.122637152671814,284.9947509765625,284.95001220703125,301.4834899902344,291.9044494628906,298.4588623046875,297.2445678710937,284.9944763183594,1.0,0.6459509134292603,0.3814603388309479,0.3814603388309479,1.0,1.0,-3.4836153984069824,0.997251033782959,2.4863643646240234,0.2143773883581161,0.8787316679954529,0.8787316679954529,0.0,176.72203063964844,153.0,56968.48828125,0.0,3461.32958984375,1.0,279.0953369140625,283.06903076171875,294.8939208984375,298.4671630859375,293.1499938964844,293.1499938964844,279.1499938964844,34695.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445284008979796,1.0,0.0,0.0,3.423236846923828,3.4232585430145264,7.819288043720007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.982421875,0.0,1286.063720703125,1895.4371337890625,0.0,3813.53857421875,0.8555555939674377,1.0,0.0,3.0,1.0,0.0
18195360,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8636471629142761,0.4010039865970611,0.3627394437789917,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9990000128746032,0.6933961510658264,0.5895900130271912,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9636833667755128,0.5471181869506836,0.3828374743461609,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8993622660636902,0.4527056217193603,0.4303764402866363,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7386485934257507,0.2466847598552703,1.122853398323059,284.9719543457031,284.95001220703125,301.4937744140625,291.895263671875,298.470703125,297.2592468261719,284.9706726074219,1.0,0.6412897109985352,0.3812783658504486,0.3812783658504486,1.0,1.0,-3.46880316734314,0.9917383790016174,2.477064609527588,0.2122189551591873,0.8745801448822021,0.8745801448822021,0.0,171.6367950439453,171.0,56766.765625,0.0,3396.019775390625,1.0,279.1407775878906,283.052978515625,294.8941650390625,298.5121459960937,293.1499938964844,293.1499938964844,279.45001220703125,34491.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488277435302734,1.0,0.0,0.0,3.468623399734497,3.468645572662353,8.028005140658934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.69384765625,0.0,1329.8575439453125,1895.4371337890625,0.0,3852.3955078125,0.8633243441581726,1.0,0.0,3.0,1.0,0.0
18195420,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8659517168998718,0.401544451713562,0.3631280958652496,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.7013018727302551,0.5855119824409485,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9679723978042604,0.5507331490516663,0.3852534592151642,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9022277593612672,0.4538876414299011,0.4313744902610779,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7408310174942017,0.2474507242441177,1.125688076019287,285.0331115722656,284.95001220703125,301.5166015625,291.8777770996094,298.499267578125,297.2917785644531,285.0314025878906,1.0,0.6419174671173096,0.3809144794940948,0.3809144794940948,1.0,1.0,-3.47182297706604,0.9916821122169496,2.480140924453736,0.2108572721481323,0.96891850233078,0.96891850233078,0.0,170.455078125,189.0,56301.171875,0.0,3396.20556640625,1.0,279.44073486328125,283.1342163085937,294.88037109375,298.4519348144531,293.1499938964844,293.1499938964844,279.1499938964844,31514.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441972374916076,1.0,0.0,0.0,3.646483182907105,3.646506547927856,8.87241299096786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.859375,0.0,1495.7275390625,1895.4371337890625,0.0,3810.538818359375,0.9012311100959778,1.0,0.0,3.0,1.0,0.0
18195480,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8659517168998718,0.401544451713562,0.3631280958652496,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.7013018727302551,0.5855119824409485,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9679723978042604,0.5507331490516663,0.3852534592151642,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9022277593612672,0.4538876414299011,0.4313744902610779,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7408310174942017,0.2474507242441177,1.125688076019287,285.0331115722656,284.95001220703125,301.5166015625,291.8777770996094,298.499267578125,297.2917785644531,285.0314025878906,1.0,0.6419174671173096,0.3809144794940948,0.3809144794940948,1.0,1.0,-3.47182297706604,0.9916821122169496,2.480140924453736,0.2108572721481323,0.96891850233078,0.96891850233078,0.0,170.455078125,189.0,56301.171875,0.0,3396.20556640625,1.0,279.44073486328125,283.1342163085937,294.88037109375,298.4519348144531,293.1499938964844,293.1499938964844,279.1499938964844,31514.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441972374916076,1.0,0.0,0.0,3.646483182907105,3.646506547927856,8.87241299096786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.859375,0.0,1495.7275390625,1895.4371337890625,0.0,3810.538818359375,0.9012311100959778,1.0,0.0,3.0,1.0,0.0
18195540,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8586570024490356,0.4007638692855835,0.3629094660282135,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.7042415142059326,0.6003085970878601,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9614937901496888,0.5530561208724976,0.3872232437133789,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8949421048164368,0.4540257453918457,0.431962639093399,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.735622227191925,0.2476398944854736,1.1282349824905396,284.9079895019531,284.95001220703125,301.54205322265625,291.861328125,298.5057067871094,297.2908630371094,284.9096374511719,1.0,0.6483892798423767,0.3805505633354187,0.3805505633354187,1.0,1.0,-3.4954817295074463,0.9984421133995056,2.497039556503296,0.2122023105621338,0.8734664916992188,0.8734664916992188,0.0,176.22177124023438,207.0,57495.21875,0.0,3486.822265625,1.0,279.1572265625,282.9790344238281,294.86285400390625,298.575927734375,293.1499938964844,293.1499938964844,279.45001220703125,37397.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601051211357116,1.0,0.0,0.0,3.5942516326904297,3.5942752361297607,8.620059475106245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.86279296875,0.0,1482.3206787109375,1895.4371337890625,0.0,3953.522705078125,0.8938660621643066,1.0,0.0,3.0,1.0,0.0
18195600,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8586570024490356,0.4007638692855835,0.3629094660282135,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.7042415142059326,0.6003085970878601,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9614937901496888,0.5530561208724976,0.3872232437133789,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8949421048164368,0.4540257453918457,0.431962639093399,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.735622227191925,0.2476398944854736,1.1282349824905396,284.9079895019531,284.95001220703125,301.54205322265625,291.861328125,298.5057067871094,297.2908630371094,284.9096374511719,1.0,0.6483892798423767,0.3805505633354187,0.3805505633354187,1.0,1.0,-3.4954817295074463,0.9984421133995056,2.497039556503296,0.2122023105621338,0.8734664916992188,0.8734664916992188,0.0,176.22177124023438,207.0,57495.21875,0.0,3486.822265625,1.0,279.1572265625,282.9790344238281,294.86285400390625,298.575927734375,293.1499938964844,293.1499938964844,279.45001220703125,37397.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601051211357116,1.0,0.0,0.0,3.5942516326904297,3.5942752361297607,8.620059475106245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.86279296875,0.0,1482.3206787109375,1895.4371337890625,0.0,3953.522705078125,0.8938660621643066,1.0,0.0,3.0,1.0,0.0
18195660,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8476161360740662,0.4009923338890075,0.3631314635276794,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.7041853666305542,0.6251220107078552,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9497291445732116,0.5564823746681213,0.3895934820175171,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8832075595855713,0.4548508822917938,0.4328198730945587,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7270982265472412,0.2481127679347992,1.1313034296035769,285.0260925292969,284.95001220703125,301.56982421875,291.84576416015625,298.50665283203125,297.2821044921875,285.02587890625,1.0,0.6587070822715759,0.3797803223133087,0.3797803223133087,1.0,1.0,-3.5331506729125977,1.008615493774414,2.524535179138184,0.2137999981641769,0.9844853281974792,0.9844853281974792,0.0,186.082260131836,210.0,57324.50390625,0.0,3637.56396484375,1.0,279.44207763671875,283.1083984375,294.84771728515625,298.47802734375,293.1499938964844,293.1499938964844,279.1499938964844,32457.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512265920639038,1.0,0.0,0.0,3.737901210784912,3.737925529479981,9.322854452875616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.091796875,0.0,1606.0355224609375,1895.4371337890625,0.0,3874.005859375,0.9227408170700072,1.0,0.0,3.0,1.0,0.0
18195720,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8476161360740662,0.4009923338890075,0.3631314635276794,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.7041853666305542,0.6251220107078552,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9497291445732116,0.5564823746681213,0.3895934820175171,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8832075595855713,0.4548508822917938,0.4328198730945587,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7270982265472412,0.2481127679347992,1.1313034296035769,285.0260925292969,284.95001220703125,301.56982421875,291.84576416015625,298.50665283203125,297.2821044921875,285.02587890625,1.0,0.6587070822715759,0.3797803223133087,0.3797803223133087,1.0,1.0,-3.5331506729125977,1.008615493774414,2.524535179138184,0.2137999981641769,0.9844853281974792,0.9844853281974792,0.0,186.082260131836,210.0,57324.50390625,0.0,3637.56396484375,1.0,279.44207763671875,283.1083984375,294.84771728515625,298.47802734375,293.1499938964844,293.1499938964844,279.1499938964844,32457.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512265920639038,1.0,0.0,0.0,3.737901210784912,3.737925529479981,9.322854452875616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.091796875,0.0,1606.0355224609375,1895.4371337890625,0.0,3874.005859375,0.9227408170700072,1.0,0.0,3.0,1.0,0.0
18195780,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8390989303588867,0.4001336395740509,0.3629203140735626,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.700793981552124,0.6449648141860962,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9404767751693726,0.5587990283966064,0.3916279077529907,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8742431998252869,0.454850435256958,0.4333478808403015,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7204114198684692,0.2480347603559494,1.1330710649490356,284.9061279296875,284.95001220703125,301.5994873046875,291.8310241699219,298.49365234375,297.2540283203125,284.9076232910156,1.0,0.6663455367088318,0.3790100812911987,0.3790100812911987,1.0,1.0,-3.5620012283325195,1.0157533884048462,2.546247959136963,0.2148659527301788,0.8916664123535156,0.8916664123535156,0.0,194.1889495849609,213.0,58636.19140625,0.0,3758.392578125,1.0,279.1565246582031,282.9550476074219,294.832763671875,298.6151733398437,293.1499938964844,293.1499938964844,279.45001220703125,37487.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677540063858032,1.0,0.0,0.0,3.6879069805145264,3.687931537628174,9.075137086256292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.951171875,0.0,1586.9954833984375,1895.4371337890625,0.0,4021.39697265625,0.9147830605506896,1.0,0.0,3.0,1.0,0.0
18195840,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8390989303588867,0.4001336395740509,0.3629203140735626,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.700793981552124,0.6449648141860962,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9404767751693726,0.5587990283966064,0.3916279077529907,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8742431998252869,0.454850435256958,0.4333478808403015,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7204114198684692,0.2480347603559494,1.1330710649490356,284.9061279296875,284.95001220703125,301.5994873046875,291.8310241699219,298.49365234375,297.2540283203125,284.9076232910156,1.0,0.6663455367088318,0.3790100812911987,0.3790100812911987,1.0,1.0,-3.5620012283325195,1.0157533884048462,2.546247959136963,0.2148659527301788,0.8916664123535156,0.8916664123535156,0.0,194.1889495849609,213.0,58636.19140625,0.0,3758.392578125,1.0,279.1565246582031,282.9550476074219,294.832763671875,298.6151733398437,293.1499938964844,293.1499938964844,279.45001220703125,37487.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677540063858032,1.0,0.0,0.0,3.6879069805145264,3.687931537628174,9.075137086256292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.951171875,0.0,1586.9954833984375,1895.4371337890625,0.0,4021.39697265625,0.9147830605506896,1.0,0.0,3.0,1.0,0.0
18195900,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8356606960296631,0.4001007378101349,0.3627345561981201,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.6991892457008362,0.653132975101471,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.936830461025238,0.5603913068771362,0.3925948143005371,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8706445097923279,0.4551083743572235,0.4334970414638519,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7176021337509155,0.2481012940406799,1.13338303565979,285.02716064453125,284.95001220703125,301.61492919921875,291.8238830566406,298.4912414550781,297.2455749511719,285.0293884277344,1.0,0.6695053577423096,0.3786249458789825,0.3786249458789825,1.0,1.0,-3.573322296142578,1.01829195022583,2.555030345916748,0.2149074226617813,0.9782662391662598,0.9782662391662598,0.0,197.55715942382807,213.0,57942.76953125,0.0,3807.459716796875,1.0,279.4026184082031,283.0960388183594,294.81597900390625,298.4324645996094,293.1499938964844,293.1499938964844,279.45001220703125,33629.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951246440410614,1.0,0.0,0.0,3.74172043800354,3.741744995117188,9.3419163249564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.81201171875,0.0,1619.4476318359375,1895.4371337890625,0.0,3874.183837890625,0.9255870580673218,1.0,0.0,3.0,1.0,0.0
18195960,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8331359028816223,0.4002551138401031,0.3629278838634491,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.697804868221283,0.6593319773674011,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9343054890632628,0.5621746778488159,0.3938719630241394,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8679699897766113,0.4555425345897674,0.4339541792869568,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7154625058174133,0.2482851296663284,1.1344863176345823,285.0264587402344,284.95001220703125,301.6307067871094,291.8169250488281,298.4908142089844,297.2412414550781,285.02557373046875,1.0,0.6723939180374146,0.3779692351818084,0.3779692351818084,1.0,1.0,-3.584473133087158,1.0199815034866333,2.564491510391236,0.2141742706298828,1.0,1.0,0.0,200.44342041015625,216.0,58200.7109375,0.0,3853.388671875,1.0,279.44366455078125,283.0915832519531,294.8183898925781,298.5066223144531,293.1499938964844,293.1499938964844,279.1499938964844,32863.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958016574382782,1.0,0.0,0.0,3.814955949783325,3.814980983734131,9.71118765846768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.1201171875,0.0,1700.0230712890625,1895.4371337890625,0.0,3934.885986328125,0.9401437044143676,1.0,0.0,3.0,1.0,0.0
18196020,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8252074718475342,0.3992426097393036,0.3626205623149872,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9923076629638672,0.694542646408081,0.658856987953186,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9253021478652954,0.5643720030784607,0.3958595693111419,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8596634268760681,0.4553767740726471,0.4343658089637756,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7085500359535217,0.24807009100914,1.1356693506240845,284.8936767578125,284.95001220703125,301.66314697265625,291.8033447265625,298.4844055175781,297.2261962890625,284.8946228027344,1.0,0.6764164566993713,0.3766577541828155,0.3766577541828155,1.0,1.0,-3.5879344940185547,1.0170364379882812,2.570898056030273,0.2108391672372818,0.8970656991004944,0.8970656991004944,0.0,207.8109893798828,219.0,59198.984375,0.0,3907.3017578125,1.0,279.1571350097656,282.9317321777344,294.8041381835937,298.6263732910156,293.1499938964844,293.1499938964844,279.45001220703125,37977.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725680351257324,1.0,0.0,0.0,3.7471983432769775,3.7472236156463614,9.369289841743011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.56982421875,0.0,1659.208251953125,1895.4371337890625,0.0,4063.792724609375,0.9284083247184752,1.0,0.0,3.0,1.0,0.0
18196080,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8252074718475342,0.3992426097393036,0.3626205623149872,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9923076629638672,0.694542646408081,0.658856987953186,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9253021478652954,0.5643720030784607,0.3958595693111419,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8596634268760681,0.4553767740726471,0.4343658089637756,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7085500359535217,0.24807009100914,1.1356693506240845,284.8936767578125,284.95001220703125,301.66314697265625,291.8033447265625,298.4844055175781,297.2261962890625,284.8946228027344,1.0,0.6764164566993713,0.3766577541828155,0.3766577541828155,1.0,1.0,-3.5879344940185547,1.0170364379882812,2.570898056030273,0.2108391672372818,0.8970656991004944,0.8970656991004944,0.0,207.8109893798828,219.0,59198.984375,0.0,3907.3017578125,1.0,279.1571350097656,282.9317321777344,294.8041381835937,298.6263732910156,293.1499938964844,293.1499938964844,279.45001220703125,37977.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725680351257324,1.0,0.0,0.0,3.7471983432769775,3.7472236156463614,9.369289841743011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.56982421875,0.0,1659.208251953125,1895.4371337890625,0.0,4063.792724609375,0.9284083247184752,1.0,0.0,3.0,1.0,0.0
18196140,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8201669454574585,0.3992486000061035,0.362502247095108,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.986796736717224,0.6940121054649353,0.6578908562660217,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9203442931175232,0.5676797032356262,0.398038238286972,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8545416593551636,0.4559419155120849,0.4348286092281341,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7039653062820435,0.2482504248619079,1.1366417407989502,285.0111389160156,284.95001220703125,301.6964416503906,291.7901916503906,298.48974609375,297.2273254394531,285.0101318359375,1.0,0.6792950630187988,0.375346302986145,0.375346302986145,1.0,1.0,-3.590857744216919,1.0139248371124268,2.576932668685913,0.2070106118917465,0.9985265135765076,0.9985265135765076,0.0,212.8154144287109,222.0,58374.07421875,0.0,3945.66455078125,1.0,279.4438781738281,283.07275390625,294.7906494140625,298.4950256347656,293.1499938964844,293.1499938964844,279.1499938964844,33537.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960729956626892,1.0,0.0,0.0,3.84623122215271,3.846256732940674,9.871065458355588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.65625,0.0,1743.221923828125,1895.4371337890625,0.0,3959.090087890625,0.9476332068443298,1.0,0.0,3.0,1.0,0.0
