time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196200,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8201669454574585,0.3992486000061035,0.362502247095108,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.986796736717224,0.6940121054649353,0.6578908562660217,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9203442931175232,0.5676797032356262,0.398038238286972,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8545416593551636,0.4559419155120849,0.4348286092281341,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7039653062820435,0.2482504248619079,1.1366417407989502,285.0111389160156,284.95001220703125,301.6964416503906,291.7901916503906,298.48974609375,297.2273254394531,285.0101318359375,1.0,0.6792950630187988,0.375346302986145,0.375346302986145,1.0,1.0,-3.590857744216919,1.0139248371124268,2.576932668685913,0.2070106118917465,0.9985265135765076,0.9985265135765076,0.0,212.8154144287109,222.0,58374.07421875,0.0,3945.66455078125,1.0,279.4438781738281,283.07275390625,294.7906494140625,298.4950256347656,293.1499938964844,293.1499938964844,279.1499938964844,33537.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960729956626892,1.0,0.0,0.0,3.84623122215271,3.846256732940674,9.871065458355588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.65625,0.0,1743.221923828125,1895.4371337890625,0.0,3959.090087890625,0.9476332068443298,1.0,0.0,3.0,1.0,0.0
18196260,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8156816959381104,0.398259162902832,0.3620714545249939,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9820312857627868,0.692949116230011,0.6573322415351868,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9163185358047484,0.5699238777160645,0.3999509215354919,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8502391576766968,0.455773264169693,0.4350900053977966,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7000738382339478,0.2480418682098388,1.1372185945510864,284.88800048828125,284.95001220703125,301.73016357421875,291.77734375,298.4913024902344,297.2206115722656,284.8895568847656,1.0,0.6816974878311157,0.3745457231998443,0.3745457231998443,1.0,1.0,-3.592987537384033,1.0120700597763062,2.5809175968170166,0.2048613131046295,0.8912714123725891,0.8912714123725891,0.0,217.1550750732422,225.0,59202.6875,0.0,3977.800537109375,1.0,279.1559753417969,282.9256896972656,294.7774353027344,298.6009826660156,293.1499938964844,293.1499938964844,279.45001220703125,38696.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737751483917236,1.0,0.0,0.0,3.751179456710816,3.7512049674987793,9.38920777571184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.0341796875,0.0,1669.40771484375,1895.4371337890625,0.0,4074.3828125,0.9297094345092772,1.0,0.0,3.0,1.0,0.0
18196320,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8156816959381104,0.398259162902832,0.3620714545249939,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9820312857627868,0.692949116230011,0.6573322415351868,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9163185358047484,0.5699238777160645,0.3999509215354919,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8502391576766968,0.455773264169693,0.4350900053977966,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7000738382339478,0.2480418682098388,1.1372185945510864,284.88800048828125,284.95001220703125,301.73016357421875,291.77734375,298.4913024902344,297.2206115722656,284.8895568847656,1.0,0.6816974878311157,0.3745457231998443,0.3745457231998443,1.0,1.0,-3.592987537384033,1.0120700597763062,2.5809175968170166,0.2048613131046295,0.8912714123725891,0.8912714123725891,0.0,217.1550750732422,225.0,59202.6875,0.0,3977.800537109375,1.0,279.1559753417969,282.9256896972656,294.7774353027344,298.6009826660156,293.1499938964844,293.1499938964844,279.45001220703125,38696.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737751483917236,1.0,0.0,0.0,3.751179456710816,3.7512049674987793,9.38920777571184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.0341796875,0.0,1669.40771484375,1895.4371337890625,0.0,4074.3828125,0.9297094345092772,1.0,0.0,3.0,1.0,0.0
18196380,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8126248121261597,0.3983414471149444,0.3619560599327087,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9787296056747437,0.693268895149231,0.6573474407196045,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9142606258392334,0.5733345746994019,0.4021491706371307,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8474109768867493,0.4563932716846466,0.4355312287807464,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6974297761917114,0.2482669204473495,1.1380375623703003,285.0107727050781,284.95001220703125,301.7640380859375,291.7646484375,298.5008239746094,297.2246398925781,285.0101928710937,1.0,0.6838588714599609,0.3737451434135437,0.3737451434135437,1.0,1.0,-3.5970163345336914,1.010892033576965,2.5861241817474365,0.2026930153369903,0.995021402835846,0.995021402835846,0.0,220.39718627929688,228.0,58362.85546875,0.0,4008.190673828125,1.0,279.4429931640625,283.07208251953125,294.7648620605469,298.4680480957031,293.1499938964844,293.1499938964844,279.1499938964844,33738.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616103172302246,1.0,0.0,0.0,3.8446061611175537,3.8446316719055176,9.862726528808707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1689453125,0.0,1742.8251953125,1895.4371337890625,0.0,3966.92724609375,0.9476545453071594,1.0,0.0,3.0,1.0,0.0
18196440,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8126248121261597,0.3983414471149444,0.3619560599327087,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9787296056747437,0.693268895149231,0.6573474407196045,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9142606258392334,0.5733345746994019,0.4021491706371307,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8474109768867493,0.4563932716846466,0.4355312287807464,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6974297761917114,0.2482669204473495,1.1380375623703003,285.0107727050781,284.95001220703125,301.7640380859375,291.7646484375,298.5008239746094,297.2246398925781,285.0101928710937,1.0,0.6838588714599609,0.3737451434135437,0.3737451434135437,1.0,1.0,-3.5970163345336914,1.010892033576965,2.5861241817474365,0.2026930153369903,0.995021402835846,0.995021402835846,0.0,220.39718627929688,228.0,58362.85546875,0.0,4008.190673828125,1.0,279.4429931640625,283.07208251953125,294.7648620605469,298.4680480957031,293.1499938964844,293.1499938964844,279.1499938964844,33738.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616103172302246,1.0,0.0,0.0,3.8446061611175537,3.8446316719055176,9.862726528808707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1689453125,0.0,1742.8251953125,1895.4371337890625,0.0,3966.92724609375,0.9476545453071594,1.0,0.0,3.0,1.0,0.0
18196500,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8112505078315735,0.3979772925376892,0.3619472086429596,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9772471785545348,0.6930128335952759,0.6574719548225403,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9134390950202942,0.5745918154716492,0.40328049659729,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8461917042732239,0.456428200006485,0.4358285069465637,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6963050365447998,0.2482493966817855,1.1387697458267212,284.87908935546875,284.95001220703125,301.7809143066406,291.7583312988281,298.5029602050781,297.2230834960937,284.8761291503906,1.0,0.6849732995033264,0.3733448386192322,0.3733448386192322,1.0,1.0,-3.599762201309204,1.0105305910110474,2.589231491088867,0.2018231451511383,0.9060330986976624,0.9060330986976624,0.0,221.9490966796875,228.0,59393.14453125,0.0,4024.876953125,1.0,279.1932678222656,282.9122314453125,294.7681884765625,298.658935546875,293.1499938964844,293.1499938964844,279.1499938964844,37030.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800121188163756,1.0,0.0,0.0,3.825326442718506,3.825352191925049,9.76405658548174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9033203125,0.0,1745.1995849609375,1895.4371337890625,0.0,4128.8291015625,0.9435495138168336,1.0,0.0,3.0,1.0,0.0
18196560,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8090448975563049,0.3974040448665619,0.3615366816520691,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9749268889427184,0.6924894452095032,0.6571073532104492,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.911667823791504,0.5756389498710632,0.4040788412094116,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8442451357841492,0.4562605023384094,0.4357914328575134,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6945038437843323,0.2480929642915725,1.1386116743087769,284.8905334472656,284.95001220703125,301.79766845703125,291.75201416015625,298.5033569335937,297.2192687988281,284.89208984375,1.0,0.6859109401702881,0.3729518949985504,0.3729518949985504,1.0,1.0,-3.5995590686798096,1.009232997894287,2.5903260707855225,0.2006432265043258,0.890533447265625,0.890533447265625,0.0,223.9186553955078,231.0,59178.90234375,0.0,4036.463134765625,1.0,279.1563720703125,282.927734375,294.75213623046875,298.5738525390625,293.1499938964844,293.1499938964844,279.45001220703125,38706.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745526909828186,1.0,0.0,0.0,3.748115062713623,3.748140573501587,9.373874263474136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.09765625,0.0,1665.882080078125,1895.4371337890625,0.0,4081.195068359375,0.9291377067565918,1.0,0.0,3.0,1.0,0.0
18196620,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8063985705375671,0.3975036144256592,0.3614325523376465,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9720551371574402,0.6928669214248657,0.6572049856185913,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9103055000305176,0.5790812969207764,0.4062943458557129,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8419813513755798,0.4568910002708435,0.4362354278564453,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6923447251319885,0.2483334839344024,1.1394550800323486,285.0121765136719,284.95001220703125,301.8306579589844,291.7393798828125,298.51300048828125,297.2237854003906,285.0115966796875,1.0,0.6878998279571533,0.3721660077571869,0.3721660077571869,1.0,1.0,-3.6037542819976807,1.0081416368484497,2.5956127643585205,0.1985225826501846,0.9947572350502014,0.9947572350502014,0.0,226.77745056152344,234.0,58343.66015625,0.0,4065.046630859375,1.0,279.4429626464844,283.0727844238281,294.7395935058594,298.4412536621094,293.1499938964844,293.1499938964844,279.1499938964844,33719.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624226689338684,1.0,0.0,0.0,3.842628479003906,3.84265398979187,9.852582252278808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.5380859375,0.0,1740.26318359375,1895.4371337890625,0.0,3974.152099609375,0.9471998810768129,1.0,0.0,3.0,1.0,0.0
18196680,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8063985705375671,0.3975036144256592,0.3614325523376465,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9720551371574402,0.6928669214248657,0.6572049856185913,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9103055000305176,0.5790812969207764,0.4062943458557129,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8419813513755798,0.4568910002708435,0.4362354278564453,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6923447251319885,0.2483334839344024,1.1394550800323486,285.0121765136719,284.95001220703125,301.8306579589844,291.7393798828125,298.51300048828125,297.2237854003906,285.0115966796875,1.0,0.6878998279571533,0.3721660077571869,0.3721660077571869,1.0,1.0,-3.6037542819976807,1.0081416368484497,2.5956127643585205,0.1985225826501846,0.9947572350502014,0.9947572350502014,0.0,226.77745056152344,234.0,58343.66015625,0.0,4065.046630859375,1.0,279.4429626464844,283.0727844238281,294.7395935058594,298.4412536621094,293.1499938964844,293.1499938964844,279.1499938964844,33719.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624226689338684,1.0,0.0,0.0,3.842628479003906,3.84265398979187,9.852582252278808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.5380859375,0.0,1740.26318359375,1895.4371337890625,0.0,3974.152099609375,0.9471998810768129,1.0,0.0,3.0,1.0,0.0
18196740,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.802986741065979,0.3965663313865661,0.3610111474990845,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.96839040517807,0.6920570135116577,0.6569465398788452,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9081306457519532,0.5813806653022766,0.4082221984863281,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8391525149345398,0.4567489326000213,0.4364854693412781,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6896966099739075,0.2481574267148971,1.1400110721588137,284.8909912109375,284.95001220703125,301.8627014160156,291.7265625,298.5151062011719,297.21856689453125,284.8925170898437,1.0,0.6898545026779175,0.3713801205158233,0.3713801205158233,1.0,1.0,-3.606236696243286,1.0064764022827148,2.599760293960572,0.1964764147996902,0.8903566598892212,0.8903566598892212,0.0,230.1317749023437,237.0,59162.54296875,0.0,4092.220947265625,1.0,279.156005859375,282.9273681640625,294.72662353515625,298.54693603515625,293.1499938964844,293.1499938964844,279.45001220703125,38720.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754301309585572,1.0,0.0,0.0,3.7470953464508057,3.7471206188201904,9.368773703499756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.40380859375,0.0,1664.7945556640625,1895.4371337890625,0.0,4088.874755859375,0.9288443326950072,1.0,0.0,3.0,1.0,0.0
18196800,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.802986741065979,0.3965663313865661,0.3610111474990845,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.96839040517807,0.6920570135116577,0.6569465398788452,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9081306457519532,0.5813806653022766,0.4082221984863281,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8391525149345398,0.4567489326000213,0.4364854693412781,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6896966099739075,0.2481574267148971,1.1400110721588137,284.8909912109375,284.95001220703125,301.8627014160156,291.7265625,298.5151062011719,297.21856689453125,284.8925170898437,1.0,0.6898545026779175,0.3713801205158233,0.3713801205158233,1.0,1.0,-3.606236696243286,1.0064764022827148,2.599760293960572,0.1964764147996902,0.8903566598892212,0.8903566598892212,0.0,230.1317749023437,237.0,59162.54296875,0.0,4092.220947265625,1.0,279.156005859375,282.9273681640625,294.72662353515625,298.54693603515625,293.1499938964844,293.1499938964844,279.45001220703125,38720.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754301309585572,1.0,0.0,0.0,3.7470953464508057,3.7471206188201904,9.368773703499756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.40380859375,0.0,1664.7945556640625,1895.4371337890625,0.0,4088.874755859375,0.9288443326950072,1.0,0.0,3.0,1.0,0.0
18196860,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8004618883132935,0.396661102771759,0.360899418592453,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9655522704124452,0.6923755407333374,0.6569892168045044,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9069840312004088,0.5848197340965271,0.410431444644928,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8370729088783264,0.4573654234409332,0.4369127452373504,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6876853704452515,0.2483872920274734,1.1407965421676636,285.01239013671875,284.95001220703125,301.8934020996094,291.7135009765625,298.5241394042969,297.2230834960937,285.01177978515625,1.0,0.6917774081230164,0.3706286549568176,0.3706286549568176,1.0,1.0,-3.610259294509888,1.0054210424423218,2.6048383712768555,0.1944219470024109,0.9946622252464294,0.9946622252464294,0.0,232.91685485839844,240.0,58325.5,0.0,4120.0068359375,1.0,279.4429626464844,283.07232666015625,294.7137451171875,298.4140625,293.1499938964844,293.1499938964844,279.1499938964844,33711.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963300347328186,1.0,0.0,0.0,3.8419151306152335,3.8419406414031982,9.848924946709303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.990234375,0.0,1739.3280029296875,1895.4371337890625,0.0,3981.950439453125,0.9470341205596924,1.0,0.0,3.0,1.0,0.0
18196920,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8004618883132935,0.396661102771759,0.360899418592453,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9655522704124452,0.6923755407333374,0.6569892168045044,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9069840312004088,0.5848197340965271,0.410431444644928,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8370729088783264,0.4573654234409332,0.4369127452373504,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6876853704452515,0.2483872920274734,1.1407965421676636,285.01239013671875,284.95001220703125,301.8934020996094,291.7135009765625,298.5241394042969,297.2230834960937,285.01177978515625,1.0,0.6917774081230164,0.3706286549568176,0.3706286549568176,1.0,1.0,-3.610259294509888,1.0054210424423218,2.6048383712768555,0.1944219470024109,0.9946622252464294,0.9946622252464294,0.0,232.91685485839844,240.0,58325.5,0.0,4120.0068359375,1.0,279.4429626464844,283.07232666015625,294.7137451171875,298.4140625,293.1499938964844,293.1499938964844,279.1499938964844,33711.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963300347328186,1.0,0.0,0.0,3.8419151306152335,3.8419406414031982,9.848924946709303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.990234375,0.0,1739.3280029296875,1895.4371337890625,0.0,3981.950439453125,0.9470341205596924,1.0,0.0,3.0,1.0,0.0
18196980,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7972010970115662,0.3957204222679138,0.3604735136032104,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9618725180625916,0.6914989948272705,0.6566686630249023,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9050224423408508,0.5870975852012634,0.4123465418815613,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8344120383262634,0.4572075009346008,0.4371473789215088,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6851688027381897,0.2481968849897384,1.141288161277771,284.8909606933594,284.95001220703125,301.9223937988281,291.7001037597656,298.52545166015625,297.21783447265625,284.8924560546875,1.0,0.6936821341514587,0.3698771595954895,0.3698771595954895,1.0,1.0,-3.6125504970550537,1.0037918090820312,2.6087586879730225,0.1924472600221634,0.890152096748352,0.890152096748352,0.0,236.236328125,243.0,59141.68359375,0.0,4146.54248046875,1.0,279.156005859375,282.9267578125,294.7001953125,298.51910400390625,293.1499938964844,293.1499938964844,279.45001220703125,38722.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763639569282532,1.0,0.0,0.0,3.746380090713501,3.7464053630828857,9.365197684019222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.5341796875,0.0,1663.9698486328125,1895.4371337890625,0.0,4097.0380859375,0.9286831617355348,1.0,0.0,3.0,1.0,0.0
18197040,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7972010970115662,0.3957204222679138,0.3604735136032104,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9618725180625916,0.6914989948272705,0.6566686630249023,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9050224423408508,0.5870975852012634,0.4123465418815613,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8344120383262634,0.4572075009346008,0.4371473789215088,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6851688027381897,0.2481968849897384,1.141288161277771,284.8909606933594,284.95001220703125,301.9223937988281,291.7001037597656,298.52545166015625,297.21783447265625,284.8924560546875,1.0,0.6936821341514587,0.3698771595954895,0.3698771595954895,1.0,1.0,-3.6125504970550537,1.0037918090820312,2.6087586879730225,0.1924472600221634,0.890152096748352,0.890152096748352,0.0,236.236328125,243.0,59141.68359375,0.0,4146.54248046875,1.0,279.156005859375,282.9267578125,294.7001953125,298.51910400390625,293.1499938964844,293.1499938964844,279.45001220703125,38722.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763639569282532,1.0,0.0,0.0,3.746380090713501,3.7464053630828857,9.365197684019222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.5341796875,0.0,1663.9698486328125,1895.4371337890625,0.0,4097.0380859375,0.9286831617355348,1.0,0.0,3.0,1.0,0.0
18197100,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7955770492553711,0.3956696689128876,0.3602204024791717,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.959999144077301,0.6915030479431152,0.6564203500747681,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9040756225585938,0.5887130498886108,0.4132795631885528,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.833076000213623,0.4574147164821625,0.4371909201145172,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6838750243186951,0.2482386082410812,1.141210913658142,285.013671875,284.95001220703125,301.9361572265625,291.6932373046875,298.5286560058594,297.21905517578125,285.0156555175781,1.0,0.6945483684539795,0.3695014119148254,0.3695014119148254,1.0,1.0,-3.6130213737487793,1.0027658939361572,2.610255479812622,0.1912406831979751,0.9733100533485411,0.9733100533485411,0.0,237.8434295654297,243.0,58209.9453125,0.0,4157.72509765625,1.0,279.4036560058594,283.0736083984375,294.6838684082031,298.3214416503906,293.1499938964844,293.1499938964844,279.45001220703125,34589.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584518671035768,1.0,0.0,0.0,3.783018112182617,3.783043146133423,9.549269179842668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.44287109375,0.0,1675.314453125,1895.4371337890625,0.0,3938.77392578125,0.9355881214141846,1.0,0.0,3.0,1.0,0.0
18197160,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7947685718536377,0.3958082199096679,0.3603495657444,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9589943885803224,0.6917453408241272,0.6566371917724609,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9039857983589172,0.5905182361602783,0.4145362079143524,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8324302434921265,0.4578074812889099,0.437554121017456,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6832325458526611,0.2484099417924881,1.1419878005981443,285.0124206542969,284.95001220703125,301.9493408203125,291.6862487792969,298.5333251953125,297.2223205566406,285.011474609375,1.0,0.6955608129501343,0.3691334426403045,0.3691334426403045,1.0,1.0,-3.6163175106048575,1.002669095993042,2.6136484146118164,0.190371423959732,0.994283139705658,0.994283139705658,0.0,239.0136260986328,246.0,58295.88671875,0.0,4173.70654296875,1.0,279.4439697265625,283.0717163085937,294.6864929199219,298.3843994140625,293.1499938964844,293.1499938964844,279.1499938964844,33670.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640902876853944,1.0,0.0,0.0,3.8422794342041016,3.8423049449920654,9.85079282145307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6220703125,0.0,1739.4495849609375,1895.4371337890625,0.0,3988.96240234375,0.9468652009963988,1.0,0.0,3.0,1.0,0.0
18197220,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.791650116443634,0.3948673009872436,0.3599287271499634,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9553039073944092,0.6908027529716492,0.6562612056732178,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9022053480148317,0.5927650332450867,0.4164378643035888,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8299058079719543,0.4576367735862732,0.4377809166908264,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6808300018310547,0.2482048422098159,1.1424232721328735,284.89080810546875,284.95001220703125,301.973876953125,291.671875,298.5333557128906,297.2170104980469,284.8923034667969,1.0,0.6974284648895264,0.3683974742889404,0.3683974742889404,1.0,1.0,-3.618454933166504,1.0010300874710083,2.617424726486206,0.1884152740240097,0.8895435929298401,0.8895435929298401,0.0,242.31497192382807,249.0,59107.15234375,0.0,4199.79638671875,1.0,279.1560363769531,282.9264221191406,294.6719970703125,298.4888610839844,293.1499938964844,293.1499938964844,279.45001220703125,38741.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773334860801696,1.0,0.0,0.0,3.744534492492676,3.74456000328064,9.35597313400649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.041015625,0.0,1661.9510498046875,1895.4371337890625,0.0,4105.501953125,0.928281545639038,1.0,0.0,3.0,1.0,0.0
18197280,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.791650116443634,0.3948673009872436,0.3599287271499634,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9553039073944092,0.6908027529716492,0.6562612056732178,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9022053480148317,0.5927650332450867,0.4164378643035888,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8299058079719543,0.4576367735862732,0.4377809166908264,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6808300018310547,0.2482048422098159,1.1424232721328735,284.89080810546875,284.95001220703125,301.973876953125,291.671875,298.5333557128906,297.2170104980469,284.8923034667969,1.0,0.6974284648895264,0.3683974742889404,0.3683974742889404,1.0,1.0,-3.618454933166504,1.0010300874710083,2.617424726486206,0.1884152740240097,0.8895435929298401,0.8895435929298401,0.0,242.31497192382807,249.0,59107.15234375,0.0,4199.79638671875,1.0,279.1560363769531,282.9264221191406,294.6719970703125,298.4888610839844,293.1499938964844,293.1499938964844,279.45001220703125,38741.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773334860801696,1.0,0.0,0.0,3.744534492492676,3.74456000328064,9.35597313400649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.041015625,0.0,1661.9510498046875,1895.4371337890625,0.0,4105.501953125,0.928281545639038,1.0,0.0,3.0,1.0,0.0
18197340,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7893298864364624,0.3949520885944366,0.3598097860813141,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9524219036102296,0.6909814476966858,0.6561753153800964,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9012722373008728,0.5961586833000183,0.4186141490936279,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8280237317085266,0.4582249820232391,0.4381815493106842,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6789807081222534,0.2484036237001419,1.1430699825286863,285.01153564453125,284.95001220703125,301.9956359863281,291.6568603515625,298.5397033691406,297.2214050292969,285.0108947753906,1.0,0.6992734670639038,0.3676615357398987,0.3676615357398987,1.0,1.0,-3.6220757961273193,0.9998756647109984,2.6222000122070312,0.1863339245319366,0.9930302500724792,0.9930302500724792,0.0,245.0783233642578,252.0,58258.39453125,0.0,4226.57861328125,1.0,279.44293212890625,283.0710754394531,294.6571044921875,298.35321044921875,293.1499938964844,293.1499938964844,279.1499938964844,33729.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96518212556839,1.0,0.0,0.0,3.8387951850891113,3.838820695877075,9.832934892983758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.9990234375,0.0,1735.662841796875,1895.4371337890625,0.0,3998.642822265625,0.9463402032852172,1.0,0.0,3.0,1.0,0.0
18197400,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7893298864364624,0.3949520885944366,0.3598097860813141,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9524219036102296,0.6909814476966858,0.6561753153800964,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9012722373008728,0.5961586833000183,0.4186141490936279,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8280237317085266,0.4582249820232391,0.4381815493106842,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6789807081222534,0.2484036237001419,1.1430699825286863,285.01153564453125,284.95001220703125,301.9956359863281,291.6568603515625,298.5397033691406,297.2214050292969,285.0108947753906,1.0,0.6992734670639038,0.3676615357398987,0.3676615357398987,1.0,1.0,-3.6220757961273193,0.9998756647109984,2.6222000122070312,0.1863339245319366,0.9930302500724792,0.9930302500724792,0.0,245.0783233642578,252.0,58258.39453125,0.0,4226.57861328125,1.0,279.44293212890625,283.0710754394531,294.6571044921875,298.35321044921875,293.1499938964844,293.1499938964844,279.1499938964844,33729.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96518212556839,1.0,0.0,0.0,3.8387951850891113,3.838820695877075,9.832934892983758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.9990234375,0.0,1735.662841796875,1895.4371337890625,0.0,3998.642822265625,0.9463402032852172,1.0,0.0,3.0,1.0,0.0
18197460,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.78631192445755,0.3940088450908661,0.3593792617321014,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9486966729164124,0.6899706721305847,0.655726969242096,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8995619416236877,0.5983611345291138,0.4204814434051513,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8255833983421326,0.4580398797988891,0.4383901953697204,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6766578555107117,0.2481826096773147,1.143425464630127,284.89068603515625,284.95001220703125,302.0142517089844,291.64111328125,298.5379333496094,297.2159729003906,284.89215087890625,1.0,0.7011043429374695,0.3669250309467315,0.3669250309467315,1.0,1.0,-3.6239547729492174,0.9981437921524048,2.6258108615875244,0.1843308508396148,0.8885072469711304,0.8885072469711304,0.0,248.3874969482422,255.0,59056.1171875,0.0,4252.09521484375,1.0,279.1560363769531,282.9266052246094,294.6412048339844,298.4549560546875,293.1499938964844,293.1499938964844,279.45001220703125,38771.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783188104629515,1.0,0.0,0.0,3.741116523742676,3.74114203453064,9.338900781585836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.4609375,0.0,1658.18017578125,1895.4371337890625,0.0,4114.0927734375,0.9275444746017456,1.0,0.0,3.0,1.0,0.0
18197520,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.78631192445755,0.3940088450908661,0.3593792617321014,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9486966729164124,0.6899706721305847,0.655726969242096,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8995619416236877,0.5983611345291138,0.4204814434051513,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8255833983421326,0.4580398797988891,0.4383901953697204,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6766578555107117,0.2481826096773147,1.143425464630127,284.89068603515625,284.95001220703125,302.0142517089844,291.64111328125,298.5379333496094,297.2159729003906,284.89215087890625,1.0,0.7011043429374695,0.3669250309467315,0.3669250309467315,1.0,1.0,-3.6239547729492174,0.9981437921524048,2.6258108615875244,0.1843308508396148,0.8885072469711304,0.8885072469711304,0.0,248.3874969482422,255.0,59056.1171875,0.0,4252.09521484375,1.0,279.1560363769531,282.9266052246094,294.6412048339844,298.4549560546875,293.1499938964844,293.1499938964844,279.45001220703125,38771.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783188104629515,1.0,0.0,0.0,3.741116523742676,3.74114203453064,9.338900781585836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.4609375,0.0,1658.18017578125,1895.4371337890625,0.0,4114.0927734375,0.9275444746017456,1.0,0.0,3.0,1.0,0.0
18197580,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7840843200683594,0.3940905034542084,0.3592592775821686,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9458068609237672,0.6900815963745117,0.6555796265602112,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8986799120903015,0.601716160774231,0.4226311147212982,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8237712979316711,0.4586157202720642,0.4387800097465515,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6748786568641663,0.2483668625354766,1.1440091133117676,285.0108947753906,284.95001220703125,302.02935791015625,291.6245422363281,298.5423583984375,297.22027587890625,285.01025390625,1.0,0.7029154896736145,0.3661885261535644,0.3661885261535644,1.0,1.0,-3.6273794174194336,0.9969148635864258,2.630464553833008,0.1822089701890945,0.9913804531097412,0.9913804531097412,0.0,251.1483154296875,258.0,58201.40625,0.0,4278.42333984375,1.0,279.4429016113281,283.0709228515625,294.62481689453125,298.3174743652344,293.1499938964844,293.1499938964844,279.1499938964844,33740.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661766290664672,1.0,0.0,0.0,3.835157871246338,3.835183143615722,9.814309578359826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.1376953125,0.0,1731.3238525390625,1895.4371337890625,0.0,4007.44970703125,0.9455260634422302,1.0,0.0,3.0,1.0,0.0
18197640,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7840843200683594,0.3940905034542084,0.3592592775821686,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9458068609237672,0.6900815963745117,0.6555796265602112,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8986799120903015,0.601716160774231,0.4226311147212982,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8237712979316711,0.4586157202720642,0.4387800097465515,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6748786568641663,0.2483668625354766,1.1440091133117676,285.0108947753906,284.95001220703125,302.02935791015625,291.6245422363281,298.5423583984375,297.22027587890625,285.01025390625,1.0,0.7029154896736145,0.3661885261535644,0.3661885261535644,1.0,1.0,-3.6273794174194336,0.9969148635864258,2.630464553833008,0.1822089701890945,0.9913804531097412,0.9913804531097412,0.0,251.1483154296875,258.0,58201.40625,0.0,4278.42333984375,1.0,279.4429016113281,283.0709228515625,294.62481689453125,298.3174743652344,293.1499938964844,293.1499938964844,279.1499938964844,33740.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661766290664672,1.0,0.0,0.0,3.835157871246338,3.835183143615722,9.814309578359826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.1376953125,0.0,1731.3238525390625,1895.4371337890625,0.0,4007.44970703125,0.9455260634422302,1.0,0.0,3.0,1.0,0.0
18197700,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7830116152763367,0.3937224447727203,0.3592411577701568,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9443973898887634,0.6896798014640808,0.6555725336074829,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.898254930973053,0.6028959155082703,0.4237218201160431,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8229126930236816,0.4586189687252044,0.439045786857605,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.674061119556427,0.2483206540346145,1.144605040550232,284.87939453125,284.95001220703125,302.03546142578125,291.6159362792969,298.5413818359375,297.2186279296875,284.8765563964844,1.0,0.7038935422897339,0.3658202588558197,0.3658202588558197,1.0,1.0,-3.629705429077149,0.9964873790740968,2.633218288421631,0.1813477873802185,0.9025371074676514,0.9025371074676514,0.0,252.5751342773437,258.0,59217.06640625,0.0,4293.53271484375,1.0,279.1934814453125,282.91180419921875,294.6259460449219,298.50537109375,293.1499938964844,293.1499938964844,279.1499938964844,37097.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984796702861786,1.0,0.0,0.0,3.814517736434937,3.81454348564148,9.70895712271158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.8515625,0.0,1732.6016845703125,1895.4371337890625,0.0,4170.27734375,0.9411379098892212,1.0,0.0,3.0,1.0,0.0
18197760,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.781180202960968,0.3931505978107452,0.3588305115699768,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9420796632766724,0.6889914274215698,0.6550644040107727,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8970194458961487,0.6038097143173218,0.424446165561676,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8214079737663269,0.4584211707115173,0.4389790892601013,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6726425886154175,0.2481321543455124,1.144304871559143,284.8905944824219,284.95001220703125,302.04058837890625,291.6070861816406,298.5382995605469,297.21453857421875,284.8922119140625,1.0,0.7047106027603149,0.3654670417308807,0.3654670417308807,1.0,1.0,-3.6290340423583984,0.995147943496704,2.633886337280273,0.1802121847867965,0.8870310187339783,0.8870310187339783,0.0,254.45884704589844,261.0,58983.15234375,0.0,4303.40478515625,1.0,279.1561279296875,282.9275817871094,294.6072692871094,298.4171142578125,293.1499938964844,293.1499938964844,279.45001220703125,38821.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979389786720276,1.0,0.0,0.0,3.735450506210327,3.735475778579712,9.310633686254732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.1220703125,0.0,1651.9337158203125,1895.4371337890625,0.0,4123.4169921875,0.926361083984375,1.0,0.0,3.0,1.0,0.0
18197820,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.779016375541687,0.3932311236858368,0.3587127029895782,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9391335844993592,0.6889711618423462,0.6548069715499878,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8960615992546082,0.6069222092628479,0.4264457821846008,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8196261525154114,0.4589885473251343,0.4393631815910339,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6709046363830566,0.2482983171939849,1.1448233127593994,285.0099792480469,284.95001220703125,302.0475769042969,291.5886535644531,298.5398864746094,297.2178955078125,285.0093078613281,1.0,0.7064754962921143,0.3647605776786804,0.3647605776786804,1.0,1.0,-3.632063388824463,0.9938788414001464,2.6381845474243164,0.1781304776668548,0.9890303015708924,0.9890303015708924,0.0,257.2445373535156,264.0,58123.51171875,0.0,4328.89794921875,1.0,279.44287109375,283.0711364746094,294.58892822265625,298.2769775390625,293.1499938964844,293.1499938964844,279.1499938964844,33753.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672178030014038,1.0,0.0,0.0,3.829758405685425,3.8297839164733887,9.786695045477245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8427734375,0.0,1724.8663330078125,1895.4371337890625,0.0,4016.65869140625,0.9443148970603944,1.0,0.0,3.0,1.0,0.0
18197880,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.779016375541687,0.3932311236858368,0.3587127029895782,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9391335844993592,0.6889711618423462,0.6548069715499878,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8960615992546082,0.6069222092628479,0.4264457821846008,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8196261525154114,0.4589885473251343,0.4393631815910339,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6709046363830566,0.2482983171939849,1.1448233127593994,285.0099792480469,284.95001220703125,302.0475769042969,291.5886535644531,298.5398864746094,297.2178955078125,285.0093078613281,1.0,0.7064754962921143,0.3647605776786804,0.3647605776786804,1.0,1.0,-3.632063388824463,0.9938788414001464,2.6381845474243164,0.1781304776668548,0.9890303015708924,0.9890303015708924,0.0,257.2445373535156,264.0,58123.51171875,0.0,4328.89794921875,1.0,279.44287109375,283.0711364746094,294.58892822265625,298.2769775390625,293.1499938964844,293.1499938964844,279.1499938964844,33753.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672178030014038,1.0,0.0,0.0,3.829758405685425,3.8297839164733887,9.786695045477245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8427734375,0.0,1724.8663330078125,1895.4371337890625,0.0,4016.65869140625,0.9443148970603944,1.0,0.0,3.0,1.0,0.0
18197940,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7761974334716797,0.3922904133796692,0.3582827448844909,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9353625178337096,0.6877550482749939,0.6541658639907837,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8943322896957397,0.6087895035743713,0.4280876815319061,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8172974586486816,0.4587836265563965,0.4395533800125122,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6687248945236206,0.2480425834655761,1.145031213760376,284.8905944824219,284.95001220703125,302.04998779296875,291.5691223144531,298.5329284667969,297.2114562988281,284.89208984375,1.0,0.7082131505012512,0.3640541136264801,0.3640541136264801,1.0,1.0,-3.633240222930908,0.9920037984848022,2.6412365436553955,0.1761199831962585,0.8848795890808105,0.8848795890808105,0.0,260.57635498046875,267.0,58885.82421875,0.0,4352.7685546875,1.0,279.1560974121094,282.9290771484375,294.5692443847656,298.3729248046875,293.1499938964844,293.1499938964844,279.45001220703125,38860.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804145693778992,1.0,0.0,0.0,3.727928638458252,3.7279539108276367,9.273175578528026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.02978515625,0.0,1643.4649658203125,1895.4371337890625,0.0,4132.326171875,0.924673318862915,1.0,0.0,3.0,1.0,0.0
18198000,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7761974334716797,0.3922904133796692,0.3582827448844909,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9353625178337096,0.6877550482749939,0.6541658639907837,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8943322896957397,0.6087895035743713,0.4280876815319061,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8172974586486816,0.4587836265563965,0.4395533800125122,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6687248945236206,0.2480425834655761,1.145031213760376,284.8905944824219,284.95001220703125,302.04998779296875,291.5691223144531,298.5329284667969,297.2114562988281,284.89208984375,1.0,0.7082131505012512,0.3640541136264801,0.3640541136264801,1.0,1.0,-3.633240222930908,0.9920037984848022,2.6412365436553955,0.1761199831962585,0.8848795890808105,0.8848795890808105,0.0,260.57635498046875,267.0,58885.82421875,0.0,4352.7685546875,1.0,279.1560974121094,282.9290771484375,294.5692443847656,298.3729248046875,293.1499938964844,293.1499938964844,279.45001220703125,38860.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804145693778992,1.0,0.0,0.0,3.727928638458252,3.7279539108276367,9.273175578528026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.02978515625,0.0,1643.4649658203125,1895.4371337890625,0.0,4132.326171875,0.924673318862915,1.0,0.0,3.0,1.0,0.0
