time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7741281390190125,0.3923673331737518,0.3581643402576446,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9324422478675842,0.6876541376113892,0.6538273096084595,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8933917880058289,0.6118159294128418,0.4300117790699005,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8155627250671387,0.4593391418457031,0.4399283230304718,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6670538783073425,0.2481913417577743,1.1454704999923706,285.0094299316406,284.95001220703125,302.04998779296875,291.5550537109375,298.5326843261719,297.2147216796875,285.0088195800781,1.0,0.709927499294281,0.3633948564529419,0.3633948564529419,1.0,1.0,-3.635973930358887,0.990778386592865,2.645195484161377,0.1741335242986679,0.986223578453064,0.986223578453064,0.0,263.3479919433594,270.0,58028.2421875,0.0,4377.4365234375,1.0,279.4428100585937,283.0723876953125,294.55474853515625,298.2343139648437,293.1499938964844,293.1499938964844,279.1499938964844,33754.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967025101184845,1.0,0.0,0.0,3.8220229148864746,3.8220481872558594,9.747200238052756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.65234375,0.0,1715.51171875,1895.4371337890625,0.0,4014.955322265625,0.9425730109214784,1.0,0.0,3.0,1.0,0.0
18198120,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7741281390190125,0.3923673331737518,0.3581643402576446,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9324422478675842,0.6876541376113892,0.6538273096084595,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8933917880058289,0.6118159294128418,0.4300117790699005,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8155627250671387,0.4593391418457031,0.4399283230304718,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6670538783073425,0.2481913417577743,1.1454704999923706,285.0094299316406,284.95001220703125,302.04998779296875,291.5550537109375,298.5326843261719,297.2147216796875,285.0088195800781,1.0,0.709927499294281,0.3633948564529419,0.3633948564529419,1.0,1.0,-3.635973930358887,0.990778386592865,2.645195484161377,0.1741335242986679,0.986223578453064,0.986223578453064,0.0,263.3479919433594,270.0,58028.2421875,0.0,4377.4365234375,1.0,279.4428100585937,283.0723876953125,294.55474853515625,298.2343139648437,293.1499938964844,293.1499938964844,279.1499938964844,33754.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967025101184845,1.0,0.0,0.0,3.8220229148864746,3.8220481872558594,9.747200238052756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.65234375,0.0,1715.51171875,1895.4371337890625,0.0,4014.955322265625,0.9425730109214784,1.0,0.0,3.0,1.0,0.0
18198180,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7714343070983887,0.3914327323436737,0.357735812664032,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.928749680519104,0.6863863468170166,0.6531295776367188,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8917304277420044,0.6136225461959839,0.431608110666275,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8132885098457336,0.4591266512870788,0.4401085376739502,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6649696230888367,0.2479253411293029,1.1456191539764404,284.8922119140625,284.95001220703125,302.04998779296875,291.5524597167969,298.5253601074219,297.20849609375,284.8936767578125,1.0,0.7116236686706543,0.3627356290817261,0.3627356290817261,1.0,1.0,-3.636946201324463,0.988983392715454,2.647963047027588,0.1722328662872314,0.883838415145874,0.883838415145874,0.0,266.6602783203125,273.0,58812.78125,0.0,4400.6669921875,1.0,279.1561584472656,282.9321594238281,294.5517578125,298.34478759765625,293.1499938964844,293.1499938964844,279.45001220703125,38828.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786337614059448,1.0,0.0,0.0,3.7203099727630615,3.7203352451324463,9.235311608790652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.80224609375,0.0,1634.37890625,1895.4371337890625,0.0,4116.83642578125,0.922973930835724,1.0,0.0,3.0,1.0,0.0
18198240,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7714343070983887,0.3914327323436737,0.357735812664032,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.928749680519104,0.6863863468170166,0.6531295776367188,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8917304277420044,0.6136225461959839,0.431608110666275,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8132885098457336,0.4591266512870788,0.4401085376739502,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6649696230888367,0.2479253411293029,1.1456191539764404,284.8922119140625,284.95001220703125,302.04998779296875,291.5524597167969,298.5253601074219,297.20849609375,284.8936767578125,1.0,0.7116236686706543,0.3627356290817261,0.3627356290817261,1.0,1.0,-3.636946201324463,0.988983392715454,2.647963047027588,0.1722328662872314,0.883838415145874,0.883838415145874,0.0,266.6602783203125,273.0,58812.78125,0.0,4400.6669921875,1.0,279.1561584472656,282.9321594238281,294.5517578125,298.34478759765625,293.1499938964844,293.1499938964844,279.45001220703125,38828.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786337614059448,1.0,0.0,0.0,3.7203099727630615,3.7203352451324463,9.235311608790652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.80224609375,0.0,1634.37890625,1895.4371337890625,0.0,4116.83642578125,0.922973930835724,1.0,0.0,3.0,1.0,0.0
18198300,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7701054811477661,0.3913833796977997,0.3574897944927215,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9269121885299684,0.6861988306045532,0.6527078151702881,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8909245133399963,0.6150208711624146,0.4323858022689819,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8121376633644104,0.4593117833137512,0.4401329457759857,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6639026999473572,0.2479326874017715,1.1453924179077148,285.0134582519531,284.95001220703125,302.04998779296875,291.55523681640625,298.5245361328125,297.2091979980469,285.01531982421875,1.0,0.7123917937278748,0.3624059855937958,0.3624059855937958,1.0,1.0,-3.636827230453491,0.9879004955291748,2.6489267349243164,0.1710726469755172,0.9662503600120544,0.9662503600120544,0.0,268.2533569335937,273.0,57900.6328125,0.0,4410.25634765625,1.0,279.4031066894531,283.0773620605469,294.5448608398437,298.1561889648437,293.1499938964844,293.1499938964844,279.45001220703125,34556.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596103429794312,1.0,0.0,0.0,3.7585604190826416,3.758585214614868,9.426193514627812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.02880859375,0.0,1646.2159423828125,1895.4371337890625,0.0,3949.111328125,0.9300981163978576,1.0,0.0,3.0,1.0,0.0
18198360,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7694564461708069,0.3915148973464966,0.3576165735721588,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.925896406173706,0.6862391233444214,0.6527409553527832,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8908289074897766,0.6165986657142639,0.4334905743598938,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8115859627723694,0.4596765339374542,0.4404736161231994,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6633700132369995,0.2480675131082534,1.1460156440734863,285.0116882324219,284.95001220703125,302.04998779296875,291.5605773925781,298.5252990722656,297.2118835449219,285.0107727050781,1.0,0.7133050560951233,0.3620851337909698,0.3620851337909698,1.0,1.0,-3.639504909515381,0.987727165222168,2.651777744293213,0.1702373623847961,0.9866841435432434,0.9866841435432434,0.0,269.42169189453125,276.0,58002.53515625,0.0,4424.8525390625,1.0,279.4438171386719,283.0750732421875,294.5599365234375,298.23077392578125,293.1499938964844,293.1499938964844,279.1499938964844,33623.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644301533699036,1.0,0.0,0.0,3.8191189765930176,3.8191440105438232,9.732392527439515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.2724609375,0.0,1710.98095703125,1895.4371337890625,0.0,3991.97705078125,0.9416030645370485,1.0,0.0,3.0,1.0,0.0
18198420,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7668933868408203,0.3905859589576721,0.3572006523609161,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9223302006721495,0.6849285364151001,0.6520110368728638,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8892402052879333,0.6183395385742188,0.4350511431694031,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.809354841709137,0.4594572782516479,0.4406534433364868,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6613880395889282,0.247796431183815,1.1461533308029177,284.8939208984375,284.95001220703125,302.04998779296875,291.5786437988281,298.5181579589844,297.2057800292969,284.8953857421875,1.0,0.7149755358695984,0.361443430185318,0.361443430185318,1.0,1.0,-3.640397310256958,0.9859579205513,2.654439210891724,0.168369710445404,0.8853724002838135,0.8853724002838135,0.0,272.7160339355469,279.0,58844.046875,0.0,4447.78515625,1.0,279.1561889648437,282.93359375,294.57781982421875,298.3670349121094,293.1499938964844,293.1499938964844,279.45001220703125,38696.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759532809257508,1.0,0.0,0.0,3.7209584712982178,3.7209837436676025,9.238531788469118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.783203125,0.0,1634.1268310546875,1895.4371337890625,0.0,4093.448974609375,0.9230239987373352,1.0,0.0,3.0,1.0,0.0
18198480,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7668933868408203,0.3905859589576721,0.3572006523609161,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9223302006721495,0.6849285364151001,0.6520110368728638,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8892402052879333,0.6183395385742188,0.4350511431694031,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.809354841709137,0.4594572782516479,0.4406534433364868,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6613880395889282,0.247796431183815,1.1461533308029177,284.8939208984375,284.95001220703125,302.04998779296875,291.5786437988281,298.5181579589844,297.2057800292969,284.8953857421875,1.0,0.7149755358695984,0.361443430185318,0.361443430185318,1.0,1.0,-3.640397310256958,0.9859579205513,2.654439210891724,0.168369710445404,0.8853724002838135,0.8853724002838135,0.0,272.7160339355469,279.0,58844.046875,0.0,4447.78515625,1.0,279.1561889648437,282.93359375,294.57781982421875,298.3670349121094,293.1499938964844,293.1499938964844,279.45001220703125,38696.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759532809257508,1.0,0.0,0.0,3.7209584712982178,3.7209837436676025,9.238531788469118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.783203125,0.0,1634.1268310546875,1895.4371337890625,0.0,4093.448974609375,0.9230239987373352,1.0,0.0,3.0,1.0,0.0
18198540,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.765008270740509,0.3906677067279815,0.3570874035358429,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9195765256881714,0.6847324967384338,0.6515845060348511,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.888375461101532,0.6212509870529175,0.4368932545185089,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8076731562614441,0.459997296333313,0.4410138428211212,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6598609089851379,0.2479316741228103,1.1465296745300293,285.0136108398437,284.95001220703125,302.04998779296875,291.6058349609375,298.5181579589844,297.2091979980469,285.0130310058594,1.0,0.7166315317153931,0.3608016967773437,0.3608016967773437,1.0,1.0,-3.642839193344116,0.9846885204315186,2.6581506729125977,0.1663759648799896,0.9896562695503236,0.9896562695503236,0.0,275.46905517578125,282.0,58077.1953125,0.0,4471.6513671875,1.0,279.4428100585937,283.0763244628906,294.6050720214844,298.2759094238281,293.1499938964844,293.1499938964844,279.1499938964844,33591.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961559534072876,1.0,0.0,0.0,3.821053266525269,3.821078538894653,9.742254860611863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.3193359375,0.0,1713.0657958984375,1895.4371337890625,0.0,3966.475341796875,0.9422581791877748,1.0,0.0,3.0,1.0,0.0
18198600,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.765008270740509,0.3906677067279815,0.3570874035358429,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9195765256881714,0.6847324967384338,0.6515845060348511,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.888375461101532,0.6212509870529175,0.4368932545185089,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8076731562614441,0.459997296333313,0.4410138428211212,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6598609089851379,0.2479316741228103,1.1465296745300293,285.0136108398437,284.95001220703125,302.04998779296875,291.6058349609375,298.5181579589844,297.2091979980469,285.0130310058594,1.0,0.7166315317153931,0.3608016967773437,0.3608016967773437,1.0,1.0,-3.642839193344116,0.9846885204315186,2.6581506729125977,0.1663759648799896,0.9896562695503236,0.9896562695503236,0.0,275.46905517578125,282.0,58077.1953125,0.0,4471.6513671875,1.0,279.4428100585937,283.0763244628906,294.6050720214844,298.2759094238281,293.1499938964844,293.1499938964844,279.1499938964844,33591.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961559534072876,1.0,0.0,0.0,3.821053266525269,3.821078538894653,9.742254860611863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.3193359375,0.0,1713.0657958984375,1895.4371337890625,0.0,3966.475341796875,0.9422581791877748,1.0,0.0,3.0,1.0,0.0
18198660,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7625313401222229,0.3897333443164825,0.3566635549068451,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9161236882209778,0.6833685636520386,0.6508005261421204,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8868091106414795,0.6229079365730286,0.4383950531482696,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8054293990135193,0.4597611725330353,0.4411765933036804,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6579468846321106,0.2476498782634735,1.146619439125061,284.8946228027344,284.95001220703125,302.04998779296875,291.641357421875,298.510986328125,297.2030944824219,284.8960876464844,1.0,0.718272864818573,0.3601598143577575,0.3601598143577575,1.0,1.0,-3.643507957458496,0.9828441143035888,2.6606638431549072,0.1644683927297592,0.8885968327522278,0.8885968327522278,0.0,278.77423095703125,285.0,58970.91796875,0.0,4494.06689453125,1.0,279.1561279296875,282.93243408203125,294.6404113769531,298.4330444335937,293.1499938964844,293.1499938964844,279.45001220703125,38566.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727672934532166,1.0,0.0,0.0,3.7300832271575928,3.7301084995269775,9.283897384193552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.259765625,0.0,1643.726806640625,1895.4371337890625,0.0,4065.5419921875,0.9249594211578368,1.0,0.0,3.0,1.0,0.0
18198720,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7625313401222229,0.3897333443164825,0.3566635549068451,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9161236882209778,0.6833685636520386,0.6508005261421204,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8868091106414795,0.6229079365730286,0.4383950531482696,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8054293990135193,0.4597611725330353,0.4411765933036804,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6579468846321106,0.2476498782634735,1.146619439125061,284.8946228027344,284.95001220703125,302.04998779296875,291.641357421875,298.510986328125,297.2030944824219,284.8960876464844,1.0,0.718272864818573,0.3601598143577575,0.3601598143577575,1.0,1.0,-3.643507957458496,0.9828441143035888,2.6606638431549072,0.1644683927297592,0.8885968327522278,0.8885968327522278,0.0,278.77423095703125,285.0,58970.91796875,0.0,4494.06689453125,1.0,279.1561279296875,282.93243408203125,294.6404113769531,298.4330444335937,293.1499938964844,293.1499938964844,279.45001220703125,38566.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727672934532166,1.0,0.0,0.0,3.7300832271575928,3.7301084995269775,9.283897384193552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.259765625,0.0,1643.726806640625,1895.4371337890625,0.0,4065.5419921875,0.9249594211578368,1.0,0.0,3.0,1.0,0.0
18198780,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7607157230377197,0.3898114562034607,0.3565445840358734,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9134758710861206,0.683121383190155,0.6503234505653381,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8859553337097168,0.6257469654083252,0.4401829540729522,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8037497401237488,0.4602866470813751,0.4415211677551269,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6564732789993286,0.2477751821279525,1.1469467878341677,285.0156555175781,284.95001220703125,302.04998779296875,291.68438720703125,298.510986328125,297.2065124511719,285.0151062011719,1.0,0.7198981046676636,0.3595179319381714,0.3595179319381714,1.0,1.0,-3.645739078521729,0.981502115726471,2.6642367839813232,0.1624347865581512,0.994681477546692,0.994681477546692,0.0,281.5307006835937,288.0,58229.81640625,0.0,4517.42138671875,1.0,279.44287109375,283.076171875,294.6835021972656,298.3601989746094,293.1499938964844,293.1499938964844,279.1499938964844,33543.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581698179244996,1.0,0.0,0.0,3.831300735473633,3.8313262462615967,9.79457922767324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.0556640625,0.0,1725.093994140625,1895.4371337890625,0.0,3936.2548828125,0.94454163312912,1.0,0.0,3.0,1.0,0.0
18198840,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7607157230377197,0.3898114562034607,0.3565445840358734,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9134758710861206,0.683121383190155,0.6503234505653381,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8859553337097168,0.6257469654083252,0.4401829540729522,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8037497401237488,0.4602866470813751,0.4415211677551269,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6564732789993286,0.2477751821279525,1.1469467878341677,285.0156555175781,284.95001220703125,302.04998779296875,291.68438720703125,298.510986328125,297.2065124511719,285.0151062011719,1.0,0.7198981046676636,0.3595179319381714,0.3595179319381714,1.0,1.0,-3.645739078521729,0.981502115726471,2.6642367839813232,0.1624347865581512,0.994681477546692,0.994681477546692,0.0,281.5307006835937,288.0,58229.81640625,0.0,4517.42138671875,1.0,279.44287109375,283.076171875,294.6835021972656,298.3601989746094,293.1499938964844,293.1499938964844,279.1499938964844,33543.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581698179244996,1.0,0.0,0.0,3.831300735473633,3.8313262462615967,9.79457922767324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.0556640625,0.0,1725.093994140625,1895.4371337890625,0.0,3936.2548828125,0.94454163312912,1.0,0.0,3.0,1.0,0.0
18198900,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7598485946655273,0.38944873213768,0.3565298616886139,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9122109413146972,0.6825522184371948,0.6501553058624268,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.885542094707489,0.6266510486602783,0.4410905241966247,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8029603362083435,0.4602647423744201,0.4417652487754822,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6558051109313965,0.2477019727230072,1.1474246978759766,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5082702636719,297.2045593261719,284.8819274902344,1.0,0.7207836508750916,0.3591969907283783,0.3591969907283783,1.0,1.0,-3.647486925125122,0.98102205991745,2.666464805603028,0.1616178154945373,0.908036768436432,0.908036768436432,0.0,282.9550476074219,288.0,59323.78515625,0.0,4531.1328125,1.0,279.1935119628906,282.9164733886719,294.7174072265625,298.5846862792969,293.1499938964844,293.1499938964844,279.1499938964844,36766.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758313298225404,1.0,0.0,0.0,3.816906213760376,3.816931962966919,9.72111934061104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.7685546875,0.0,1732.90380859375,1895.4371337890625,0.0,4092.3828125,0.9415321946144104,1.0,0.0,3.0,1.0,0.0
18198960,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7583391070365906,0.3888728022575378,0.3561218082904815,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9101991653442384,0.6817079782485962,0.6494980454444885,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8844268321990967,0.6273179054260254,0.4416319727897644,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8015527129173279,0.4600338935852051,0.4416726231575012,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6546369194984436,0.2474838197231292,1.1470035314559937,284.8946228027344,284.95001220703125,302.04998779296875,291.7341003417969,298.5038757324219,297.20037841796875,284.8962097167969,1.0,0.7215105295181274,0.3588913977146148,0.3588913977146148,1.0,1.0,-3.646242380142212,0.9796478748321532,2.6665945053100586,0.16054268181324,0.8931370377540588,0.8931370377540588,0.0,284.8319396972656,291.0,59173.05859375,0.0,4539.37939453125,1.0,279.1560974121094,282.92950439453125,294.733154296875,298.5357360839844,293.1499938964844,293.1499938964844,279.45001220703125,38459.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692788124084472,1.0,0.0,0.0,3.74560022354126,3.745625495910645,9.361299362353748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.00634765625,0.0,1661.0400390625,1895.4371337890625,0.0,4034.852783203125,0.9283720254898072,1.0,0.0,3.0,1.0,0.0
18199020,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7565861940383911,0.3889454305171966,0.3559938669204712,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9076880812644958,0.6814104914665222,0.6489695310592651,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8835774660110474,0.6300802826881409,0.4433611929416656,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7999105453491211,0.4605430364608764,0.4419986009597778,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6532126069068909,0.2475996315479278,1.1472814083099363,285.0177307128906,284.95001220703125,302.04998779296875,291.78973388671875,298.50396728515625,297.2037658691406,285.0172119140625,1.0,0.7231041193008423,0.358280211687088,0.358280211687088,1.0,1.0,-3.6482479572296143,0.9783284664154052,2.669919490814209,0.1585675179958343,1.0,1.0,0.0,287.59332275390625,294.0,58446.8515625,0.0,4562.18115234375,1.0,279.4429626464844,283.07501220703125,294.7887878417969,298.476806640625,293.1499938964844,293.1499938964844,279.1499938964844,33543.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545438885688782,1.0,0.0,0.0,3.846872091293335,3.846897840499878,9.874356692307629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.392578125,0.0,1744.0523681640625,1895.4371337890625,0.0,3903.80322265625,0.9480273127555848,1.0,0.0,3.0,1.0,0.0
18199080,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7565861940383911,0.3889454305171966,0.3559938669204712,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9076880812644958,0.6814104914665222,0.6489695310592651,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8835774660110474,0.6300802826881409,0.4433611929416656,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7999105453491211,0.4605430364608764,0.4419986009597778,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6532126069068909,0.2475996315479278,1.1472814083099363,285.0177307128906,284.95001220703125,302.04998779296875,291.78973388671875,298.50396728515625,297.2037658691406,285.0172119140625,1.0,0.7231041193008423,0.358280211687088,0.358280211687088,1.0,1.0,-3.6482479572296143,0.9783284664154052,2.669919490814209,0.1585675179958343,1.0,1.0,0.0,287.59332275390625,294.0,58446.8515625,0.0,4562.18115234375,1.0,279.4429626464844,283.07501220703125,294.7887878417969,298.476806640625,293.1499938964844,293.1499938964844,279.1499938964844,33543.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545438885688782,1.0,0.0,0.0,3.846872091293335,3.846897840499878,9.874356692307629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.392578125,0.0,1744.0523681640625,1895.4371337890625,0.0,3903.80322265625,0.9480273127555848,1.0,0.0,3.0,1.0,0.0
18199140,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7542843818664551,0.3880033195018768,0.3555644750595093,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9046010971069336,0.6799283623695374,0.6480837464332581,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8820313811302185,0.6314650774002075,0.4447078108787536,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7977567315101624,0.4602747857570648,0.442133367061615,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6514337062835693,0.2472970485687255,1.1472924947738647,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.4966125488281,297.1972045898437,284.897216796875,1.0,0.7246831059455872,0.3576690256595611,0.3576690256595611,1.0,1.0,-3.648472785949707,0.9764358997344972,2.67203688621521,0.1566883027553558,0.8996226191520691,0.8996226191520691,0.0,290.91064453125,297.0,59441.19921875,0.0,4583.4833984375,1.0,279.1569519042969,282.9266052246094,294.849365234375,298.6653137207031,293.1499938964844,293.1499938964844,278.8500061035156,38221.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965360164642334,1.0,0.0,0.0,3.7670605182647705,3.7670862674713135,9.46887780628458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.1279296875,0.0,1684.5042724609375,1895.4371337890625,0.0,4000.220458984375,0.9331024289131165,1.0,0.0,3.0,1.0,0.0
18199200,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7542843818664551,0.3880033195018768,0.3555644750595093,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9046010971069336,0.6799283623695374,0.6480837464332581,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8820313811302185,0.6314650774002075,0.4447078108787536,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7977567315101624,0.4602747857570648,0.442133367061615,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6514337062835693,0.2472970485687255,1.1472924947738647,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.4966125488281,297.1972045898437,284.897216796875,1.0,0.7246831059455872,0.3576690256595611,0.3576690256595611,1.0,1.0,-3.648472785949707,0.9764358997344972,2.67203688621521,0.1566883027553558,0.8996226191520691,0.8996226191520691,0.0,290.91064453125,297.0,59441.19921875,0.0,4583.4833984375,1.0,279.1569519042969,282.9266052246094,294.849365234375,298.6653137207031,293.1499938964844,293.1499938964844,278.8500061035156,38221.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965360164642334,1.0,0.0,0.0,3.7670605182647705,3.7670862674713135,9.46887780628458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.1279296875,0.0,1684.5042724609375,1895.4371337890625,0.0,4000.220458984375,0.9331024289131165,1.0,0.0,3.0,1.0,0.0
18199260,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7514621019363403,0.3869846165180206,0.3547137379646301,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9009947180747986,0.6782265305519104,0.6465678215026855,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8798501491546631,0.6326499581336975,0.4455741345882416,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7950401902198792,0.4598259925842285,0.4418139457702636,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.64915531873703,0.2468070983886718,1.1457586288452148,284.8828430175781,284.95001220703125,302.04998779296875,291.9153747558594,298.4885559082031,297.18975830078125,284.8846435546875,1.0,0.7258880734443665,0.3570990264415741,0.3570990264415741,1.0,1.0,-3.6444365978240967,0.9733430743217468,2.671093702316284,0.1544011384248733,0.8278506994247437,0.8278506994247437,0.0,294.5040283203125,300.0,59591.53125,0.0,4594.63818359375,1.0,278.8583984375,282.89752197265625,294.9105834960937,298.7422180175781,293.1499938964844,293.1499938964844,279.1499938964844,41153.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643593430519104,1.0,0.0,0.0,3.52297592163086,3.5229995250701904,8.281569421342283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.77392578125,0.0,1433.60498046875,1895.4371337890625,0.0,3991.3486328125,0.8815190196037292,1.0,0.0,3.0,1.0,0.0
18199320,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7514621019363403,0.3869846165180206,0.3547137379646301,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9009947180747986,0.6782265305519104,0.6465678215026855,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8798501491546631,0.6326499581336975,0.4455741345882416,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7950401902198792,0.4598259925842285,0.4418139457702636,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.64915531873703,0.2468070983886718,1.1457586288452148,284.8828430175781,284.95001220703125,302.04998779296875,291.9153747558594,298.4885559082031,297.18975830078125,284.8846435546875,1.0,0.7258880734443665,0.3570990264415741,0.3570990264415741,1.0,1.0,-3.6444365978240967,0.9733430743217468,2.671093702316284,0.1544011384248733,0.8278506994247437,0.8278506994247437,0.0,294.5040283203125,300.0,59591.53125,0.0,4594.63818359375,1.0,278.8583984375,282.89752197265625,294.9105834960937,298.7422180175781,293.1499938964844,293.1499938964844,279.1499938964844,41153.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643593430519104,1.0,0.0,0.0,3.52297592163086,3.5229995250701904,8.281569421342283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.77392578125,0.0,1433.60498046875,1895.4371337890625,0.0,3991.3486328125,0.8815190196037292,1.0,0.0,3.0,1.0,0.0
18199380,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7502581477165222,0.3872612118721008,0.3548209965229034,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8991751670837402,0.6780349016189575,0.6461891531944275,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8794121146202087,0.6353031992912292,0.4472850263118744,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7938885688781738,0.4604756236076355,0.4422886371612549,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6481101512908936,0.2469813823699951,1.146233081817627,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.48992919921875,297.1946105957031,284.998779296875,1.0,0.727383553981781,0.356529027223587,0.356529027223587,1.0,1.0,-3.6472997665405273,0.972419500350952,2.674880266189575,0.1526192426681518,0.921213924884796,0.921213924884796,0.0,296.8392639160156,303.0,58970.34375,0.0,4617.19970703125,1.0,279.141357421875,283.03497314453125,294.9822082519531,298.7020874023437,293.1499938964844,293.1499938964844,278.8500061035156,34048.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496561288833618,1.0,0.0,0.0,3.619912624359131,3.619935989379883,8.743583634895913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.23828125,0.0,1485.46826171875,1895.4371337890625,0.0,3859.86376953125,0.8973639011383057,1.0,0.0,3.0,1.0,0.0
18199440,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7502581477165222,0.3872612118721008,0.3548209965229034,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8991751670837402,0.6780349016189575,0.6461891531944275,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8794121146202087,0.6353031992912292,0.4472850263118744,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7938885688781738,0.4604756236076355,0.4422886371612549,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6481101512908936,0.2469813823699951,1.146233081817627,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.48992919921875,297.1946105957031,284.998779296875,1.0,0.727383553981781,0.356529027223587,0.356529027223587,1.0,1.0,-3.6472997665405273,0.972419500350952,2.674880266189575,0.1526192426681518,0.921213924884796,0.921213924884796,0.0,296.8392639160156,303.0,58970.34375,0.0,4617.19970703125,1.0,279.141357421875,283.03497314453125,294.9822082519531,298.7020874023437,293.1499938964844,293.1499938964844,278.8500061035156,34048.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496561288833618,1.0,0.0,0.0,3.619912624359131,3.619935989379883,8.743583634895913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.23828125,0.0,1485.46826171875,1895.4371337890625,0.0,3859.86376953125,0.8973639011383057,1.0,0.0,3.0,1.0,0.0
18199500,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.749555230140686,0.3869630694389343,0.3548466563224792,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.898155927658081,0.6774614453315735,0.6459949016571045,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8790472149848938,0.6360645294189453,0.4480813443660736,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7932366132736206,0.4604953527450561,0.4425568282604217,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6475679874420166,0.2469309270381927,1.1467561721801758,284.8882751464844,284.95001220703125,302.04998779296875,292.0190734863281,298.4877014160156,297.1930847167969,284.8880615234375,1.0,0.7282221913337708,0.3562439978122711,0.3562439978122711,1.0,1.0,-3.649013996124268,0.9720383882522584,2.676975727081299,0.1518905460834503,0.8449060916900635,0.8449060916900635,0.0,298.1865539550781,303.0,59856.1640625,0.0,4630.38916015625,1.0,278.89898681640625,282.90057373046875,295.02685546875,298.9291381835937,293.1499938964844,293.1499938964844,278.8500061035156,38176.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658435583114624,1.0,0.0,0.0,3.577888011932373,3.577911853790283,8.541749139112653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.96484375,0.0,1470.3721923828125,1895.4371337890625,0.0,4004.501708984375,0.8886916041374207,1.0,0.0,3.0,1.0,0.0
18199560,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7483332753181458,0.386537104845047,0.354532927274704,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8965606689453125,0.6767192482948303,0.6453824043273926,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8781040906906128,0.6366921663284302,0.4485587477684021,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7920740842819214,0.460381269454956,0.4425355792045593,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.646628201007843,0.2467849552631378,1.1465258598327637,284.9158020019531,284.95001220703125,302.04998779296875,292.054931640625,298.48443603515625,297.190185546875,284.9169311523437,1.0,0.728938102722168,0.35597625374794,0.35597625374794,1.0,1.0,-3.6481738090515137,0.9709126353263856,2.6772611141204834,0.1509390324354171,0.8472656607627869,0.8472656607627869,0.0,299.93707275390625,306.0,59731.7734375,0.0,4638.951171875,1.0,278.85791015625,282.927490234375,295.0534362792969,298.8906555175781,293.1499938964844,293.1499938964844,279.1499938964844,38560.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590007066726683,1.0,0.0,0.0,3.5070960521698,3.5071189403533936,8.207078394661949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.00537109375,0.0,1398.324951171875,1895.4371337890625,0.0,3943.67333984375,0.8758127093315125,1.0,0.0,3.0,1.0,0.0
18199620,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7468687891960144,0.3866251409053802,0.3545039594173431,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8944341540336609,0.6762940287590027,0.6448428630828857,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8773086667060852,0.6390567421913147,0.4500887393951416,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7906763553619385,0.4609018564224243,0.4429468512535095,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6454556584358215,0.2469305694103241,1.147126317024231,285.0088806152344,284.95001220703125,302.04998779296875,292.1279296875,298.48443603515625,297.1929626464844,285.0080871582031,1.0,0.7305295467376709,0.3554407358169555,0.3554407358169555,1.0,1.0,-3.65053915977478,0.9699382781982422,2.680600881576538,0.1492331773042678,0.9379915595054626,0.9379915595054626,0.0,302.64117431640625,309.0,59280.296875,0.0,4662.46728515625,1.0,279.141357421875,283.039306640625,295.12725830078125,298.8667297363281,293.1499938964844,293.1499938964844,278.8500061035156,33130.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458269476890564,1.0,0.0,0.0,3.6360228061676025,3.6360461711883545,8.821581900519959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5302734375,0.0,1496.288818359375,1895.4371337890625,0.0,3825.291259765625,0.900174617767334,1.0,0.0,3.0,1.0,0.0
18199680,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7468687891960144,0.3866251409053802,0.3545039594173431,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8944341540336609,0.6762940287590027,0.6448428630828857,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8773086667060852,0.6390567421913147,0.4500887393951416,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7906763553619385,0.4609018564224243,0.4429468512535095,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6454556584358215,0.2469305694103241,1.147126317024231,285.0088806152344,284.95001220703125,302.04998779296875,292.1279296875,298.48443603515625,297.1929626464844,285.0080871582031,1.0,0.7305295467376709,0.3554407358169555,0.3554407358169555,1.0,1.0,-3.65053915977478,0.9699382781982422,2.680600881576538,0.1492331773042678,0.9379915595054626,0.9379915595054626,0.0,302.64117431640625,309.0,59280.296875,0.0,4662.46728515625,1.0,279.141357421875,283.039306640625,295.12725830078125,298.8667297363281,293.1499938964844,293.1499938964844,278.8500061035156,33130.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458269476890564,1.0,0.0,0.0,3.6360228061676025,3.6360461711883545,8.821581900519959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5302734375,0.0,1496.288818359375,1895.4371337890625,0.0,3825.291259765625,0.900174617767334,1.0,0.0,3.0,1.0,0.0
18199740,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7447348237037659,0.3857152760028839,0.3540606200695038,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8915532231330872,0.6747215986251831,0.6438055634498596,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8757139444351196,0.6401743292808533,0.4511782228946686,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7886253595352173,0.4606277644634247,0.4430420994758606,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6438195705413818,0.2466404885053634,1.147106051445007,284.9111328125,284.95001220703125,302.04998779296875,292.2020263671875,298.4779357910156,297.1872253417969,284.9117736816406,1.0,0.7320471405982971,0.354905217885971,0.354905217885971,1.0,1.0,-3.650168418884277,0.9680994153022766,2.682069063186645,0.1474929302930832,0.8550896644592285,0.8550896644592285,0.0,306.0074462890625,312.0,60137.98046875,0.0,4682.4189453125,1.0,278.8583679199219,282.9159545898437,295.20086669921875,299.06378173828125,293.1499938964844,293.1499938964844,279.1499938964844,38120.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955556869506836,1.0,0.0,0.0,3.541787385940552,3.541810750961304,8.370246860067709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.779296875,0.0,1431.47314453125,1895.4371337890625,0.0,3912.882080078125,0.8829881548881531,1.0,0.0,3.0,1.0,0.0
18199800,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7447348237037659,0.3857152760028839,0.3540606200695038,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8915532231330872,0.6747215986251831,0.6438055634498596,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8757139444351196,0.6401743292808533,0.4511782228946686,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7886253595352173,0.4606277644634247,0.4430420994758606,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6438195705413818,0.2466404885053634,1.147106051445007,284.9111328125,284.95001220703125,302.04998779296875,292.2020263671875,298.4779357910156,297.1872253417969,284.9117736816406,1.0,0.7320471405982971,0.354905217885971,0.354905217885971,1.0,1.0,-3.650168418884277,0.9680994153022766,2.682069063186645,0.1474929302930832,0.8550896644592285,0.8550896644592285,0.0,306.0074462890625,312.0,60137.98046875,0.0,4682.4189453125,1.0,278.8583679199219,282.9159545898437,295.20086669921875,299.06378173828125,293.1499938964844,293.1499938964844,279.1499938964844,38120.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955556869506836,1.0,0.0,0.0,3.541787385940552,3.541810750961304,8.370246860067709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.779296875,0.0,1431.47314453125,1895.4371337890625,0.0,3912.882080078125,0.8829881548881531,1.0,0.0,3.0,1.0,0.0
18199860,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7431913018226624,0.3857124745845794,0.3539315164089203,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8893203139305115,0.6741459965705872,0.643104076385498,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8747966885566711,0.6423925161361694,0.4525896906852722,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7871233224868774,0.4610360860824585,0.443334549665451,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6425749063491821,0.2467179894447326,1.147381067276001,285.0072021484375,284.95001220703125,302.04998779296875,292.2764892578125,298.4773254394531,297.189208984375,285.0064392089844,1.0,0.7335536479949951,0.3543730080127716,0.3543730080127716,1.0,1.0,-3.651540756225586,0.9668230414390564,2.6847176551818848,0.145688846707344,0.9458491802215576,0.9458491802215576,0.0,308.800537109375,315.0,59638.71875,0.0,4703.7294921875,1.0,279.1416320800781,283.0321044921875,295.27587890625,299.0397033691406,293.1499938964844,293.1499938964844,278.8500061035156,33151.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942555606365204,1.0,0.0,0.0,3.664987802505493,3.665011405944824,8.96268943506584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6005859375,0.0,1528.5091552734375,1895.4371337890625,0.0,3795.656494140625,0.906687557697296,1.0,0.0,3.0,1.0,0.0
