time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7431913018226624,0.3857124745845794,0.3539315164089203,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8893203139305115,0.6741459965705872,0.643104076385498,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8747966885566711,0.6423925161361694,0.4525896906852722,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7871233224868774,0.4610360860824585,0.443334549665451,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6425749063491821,0.2467179894447326,1.147381067276001,285.0072021484375,284.95001220703125,302.04998779296875,292.2764892578125,298.4773254394531,297.189208984375,285.0064392089844,1.0,0.7335536479949951,0.3543730080127716,0.3543730080127716,1.0,1.0,-3.651540756225586,0.9668230414390564,2.6847176551818848,0.145688846707344,0.9458491802215576,0.9458491802215576,0.0,308.800537109375,315.0,59638.71875,0.0,4703.7294921875,1.0,279.1416320800781,283.0321044921875,295.27587890625,299.0397033691406,293.1499938964844,293.1499938964844,278.8500061035156,33151.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942555606365204,1.0,0.0,0.0,3.664987802505493,3.665011405944824,8.96268943506584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6005859375,0.0,1528.5091552734375,1895.4371337890625,0.0,3795.656494140625,0.906687557697296,1.0,0.0,3.0,1.0,0.0
18199980,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7410969734191895,0.3847541809082031,0.3534449338912964,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8864679336547852,0.6724806427955627,0.6419761776924133,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8732070326805115,0.643399178981781,0.4536040425300598,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7850862145423889,0.4606903195381164,0.4433600604534149,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6409620046615601,0.2463878095149994,1.1471699476242063,284.9078369140625,284.95001220703125,302.04998779296875,292.3505249023437,298.470703125,297.183349609375,284.9085998535156,1.0,0.734995424747467,0.3538407981395721,0.3538407981395721,1.0,1.0,-3.650604963302612,0.9648179411888124,2.685786962509156,0.1438983231782913,0.8599167466163635,0.8599167466163635,0.0,312.161865234375,318.0,60498.203125,0.0,4722.0546875,1.0,278.8581237792969,282.9071350097656,295.349365234375,299.23687744140625,293.1499938964844,293.1499938964844,279.1499938964844,38183.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952212929725647,1.0,0.0,0.0,3.5703320503234863,3.5703556537628174,8.505709274686524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.857421875,0.0,1462.306640625,1895.4371337890625,0.0,3882.876220703125,0.8893561959266663,1.0,0.0,3.0,1.0,0.0
18200040,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7410969734191895,0.3847541809082031,0.3534449338912964,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8864679336547852,0.6724806427955627,0.6419761776924133,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8732070326805115,0.643399178981781,0.4536040425300598,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7850862145423889,0.4606903195381164,0.4433600604534149,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6409620046615601,0.2463878095149994,1.1471699476242063,284.9078369140625,284.95001220703125,302.04998779296875,292.3505249023437,298.470703125,297.183349609375,284.9085998535156,1.0,0.734995424747467,0.3538407981395721,0.3538407981395721,1.0,1.0,-3.650604963302612,0.9648179411888124,2.685786962509156,0.1438983231782913,0.8599167466163635,0.8599167466163635,0.0,312.161865234375,318.0,60498.203125,0.0,4722.0546875,1.0,278.8581237792969,282.9071350097656,295.349365234375,299.23687744140625,293.1499938964844,293.1499938964844,279.1499938964844,38183.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952212929725647,1.0,0.0,0.0,3.5703320503234863,3.5703556537628174,8.505709274686524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.857421875,0.0,1462.306640625,1895.4371337890625,0.0,3882.876220703125,0.8893561959266663,1.0,0.0,3.0,1.0,0.0
18200100,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7401145100593567,0.3846740424633026,0.353202611207962,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8851159811019897,0.6720837354660034,0.6413975954055786,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8725007772445679,0.6444101333618164,0.4541308879852295,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7841201424598694,0.4608075618743896,0.4433431923389435,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6401774883270264,0.2463671863079071,1.1468713283538818,285.0168762207031,284.95001220703125,302.04998779296875,292.3871459960937,298.46990966796875,297.18377685546875,285.0178527832031,1.0,0.735653281211853,0.3535747230052948,0.3535747230052948,1.0,1.0,-3.649864196777344,0.963736891746521,2.6861274242401123,0.1428422778844833,0.9373270869255066,0.9373270869255066,0.0,313.72607421875,318.0,59765.60546875,0.0,4729.7314453125,1.0,279.09991455078125,283.0372314453125,295.3774108886719,299.0955505371094,293.1499938964844,293.1499938964844,279.1499938964844,33878.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934699773788452,1.0,0.0,0.0,3.622336626052856,3.622359991073608,8.755297926654748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7392578125,0.0,1486.8583984375,1895.4371337890625,0.0,3724.142822265625,0.8990911245346069,1.0,0.0,3.0,1.0,0.0
18200160,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7395944595336914,0.3847346901893616,0.3532842099666595,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8842740654945374,0.6718510389328003,0.6412051916122437,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8723017573356628,0.6455492377281189,0.4549525082111358,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.783609926700592,0.4610593616962433,0.4436010122299194,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6397497653961182,0.2464484870433807,1.147324562072754,285.0074462890625,284.95001220703125,302.04998779296875,292.4233703613281,298.4701538085937,297.18536376953125,285.0063781738281,1.0,0.7364382743835449,0.3533262014389038,0.3533262014389038,1.0,1.0,-3.6515722274780273,0.9634671211242676,2.68810510635376,0.1420952975749969,0.9522135853767396,0.9522135853767396,0.0,314.93133544921875,321.0,59968.671875,0.0,4742.08935546875,1.0,279.1427917480469,283.027099609375,295.4227905273437,299.2093505859375,293.1499938964844,293.1499938964844,278.8500061035156,33154.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392953515052797,1.0,0.0,0.0,3.691483736038208,3.691507577896118,9.092748314287746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.3095703125,0.0,1558.283935546875,1895.4371337890625,0.0,3766.03564453125,0.9124533534049988,1.0,0.0,3.0,1.0,0.0
18200220,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7375808358192444,0.3837542831897735,0.3527899086475372,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8815063238143921,0.6701305508613586,0.6400378942489624,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8707636594772339,0.6464658975601196,0.4559183120727539,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7816385626792908,0.4606738090515136,0.4435976147651672,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6382057666778564,0.2461076974868774,1.1470799446105957,284.9060974121094,284.95001220703125,302.04998779296875,292.49432373046875,298.4638061523437,297.1796569824219,284.9069519042969,1.0,0.7378360033035278,0.3528291881084442,0.3528291881084442,1.0,1.0,-3.6504464149475098,0.961515724658966,2.6889307498931885,0.1404000222682953,0.8643950819969177,0.8643950819969177,0.0,318.2581787109375,324.0,60834.03125,0.0,4759.64990234375,1.0,278.85791015625,282.9003295898437,295.4932556152344,299.4046936035156,293.1499938964844,293.1499938964844,279.1499938964844,38224.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949146330356598,1.0,0.0,0.0,3.5958151817321777,3.595839023590088,8.627560532659118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.97265625,0.0,1490.1136474609375,1895.4371337890625,0.0,3855.2685546875,0.8950071334838867,1.0,0.0,3.0,1.0,0.0
18200280,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7375808358192444,0.3837542831897735,0.3527899086475372,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8815063238143921,0.6701305508613586,0.6400378942489624,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8707636594772339,0.6464658975601196,0.4559183120727539,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7816385626792908,0.4606738090515136,0.4435976147651672,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6382057666778564,0.2461076974868774,1.1470799446105957,284.9060974121094,284.95001220703125,302.04998779296875,292.49432373046875,298.4638061523437,297.1796569824219,284.9069519042969,1.0,0.7378360033035278,0.3528291881084442,0.3528291881084442,1.0,1.0,-3.6504464149475098,0.961515724658966,2.6889307498931885,0.1404000222682953,0.8643950819969177,0.8643950819969177,0.0,318.2581787109375,324.0,60834.03125,0.0,4759.64990234375,1.0,278.85791015625,282.9003295898437,295.4932556152344,299.4046936035156,293.1499938964844,293.1499938964844,279.1499938964844,38224.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949146330356598,1.0,0.0,0.0,3.5958151817321777,3.595839023590088,8.627560532659118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.97265625,0.0,1490.1136474609375,1895.4371337890625,0.0,3855.2685546875,0.8950071334838867,1.0,0.0,3.0,1.0,0.0
18200340,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7361288666725159,0.3837187588214874,0.3526151776313782,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8793680667877197,0.6694527864456177,0.6392231583595276,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8698803782463074,0.648540198802948,0.4572144150733948,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.780203640460968,0.4610104560852051,0.4438080191612243,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6370419859886169,0.2461636662483215,1.147208571434021,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.4633178710937,297.1817321777344,285.0076904296875,1.0,0.7392399311065674,0.3523321449756622,0.3523321449756622,1.0,1.0,-3.65121340751648,0.96016126871109,2.691051959991455,0.1386352032423019,0.958456575870514,0.958456575870514,0.0,321.0059814453125,327.0,60277.3984375,0.0,4778.98876953125,1.0,279.1419982910156,283.0237731933594,295.5621032714844,299.3717346191406,293.1499938964844,293.1499938964844,278.8500061035156,33265.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366463422775269,1.0,0.0,0.0,3.7123477458953857,3.712371826171875,9.195823054142238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.28515625,0.0,1582.839599609375,1895.4371337890625,0.0,3741.906982421875,0.9174992442131042,1.0,0.0,3.0,1.0,0.0
18200400,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7361288666725159,0.3837187588214874,0.3526151776313782,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8793680667877197,0.6694527864456177,0.6392231583595276,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8698803782463074,0.648540198802948,0.4572144150733948,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.780203640460968,0.4610104560852051,0.4438080191612243,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6370419859886169,0.2461636662483215,1.147208571434021,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.4633178710937,297.1817321777344,285.0076904296875,1.0,0.7392399311065674,0.3523321449756622,0.3523321449756622,1.0,1.0,-3.65121340751648,0.96016126871109,2.691051959991455,0.1386352032423019,0.958456575870514,0.958456575870514,0.0,321.0059814453125,327.0,60277.3984375,0.0,4778.98876953125,1.0,279.1419982910156,283.0237731933594,295.5621032714844,299.3717346191406,293.1499938964844,293.1499938964844,278.8500061035156,33265.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366463422775269,1.0,0.0,0.0,3.7123477458953857,3.712371826171875,9.195823054142238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.28515625,0.0,1582.839599609375,1895.4371337890625,0.0,3741.906982421875,0.9174992442131042,1.0,0.0,3.0,1.0,0.0
18200460,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7341636419296265,0.3827098309993744,0.3521014750003814,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8766573667526245,0.6676724553108215,0.6380061507225037,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8683605194091797,0.649353563785553,0.4581165909767151,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7782729268074036,0.4605812430381775,0.4437692165374756,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6355480551719666,0.245814099907875,1.1469391584396362,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4570007324219,297.17608642578125,284.9053649902344,1.0,0.7406027913093567,0.3518400192260742,0.3518400192260742,1.0,1.0,-3.649855852127075,0.9581528902053832,2.6917028427124023,0.1369354575872421,0.868387758731842,0.868387758731842,0.0,324.328369140625,330.0,61133.98046875,0.0,4795.84814453125,1.0,278.85699462890625,282.8940734863281,295.62652587890625,299.5609130859375,293.1499938964844,293.1499938964844,279.1499938964844,38386.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465978145599364,1.0,0.0,0.0,3.617772102355957,3.6177961826324463,8.733246090741886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.8271484375,0.0,1515.31005859375,1895.4371337890625,0.0,3832.261474609375,0.8999408483505249,1.0,0.0,3.0,1.0,0.0
18200520,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7341636419296265,0.3827098309993744,0.3521014750003814,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8766573667526245,0.6676724553108215,0.6380061507225037,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8683605194091797,0.649353563785553,0.4581165909767151,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7782729268074036,0.4605812430381775,0.4437692165374756,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6355480551719666,0.245814099907875,1.1469391584396362,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4570007324219,297.17608642578125,284.9053649902344,1.0,0.7406027913093567,0.3518400192260742,0.3518400192260742,1.0,1.0,-3.649855852127075,0.9581528902053832,2.6917028427124023,0.1369354575872421,0.868387758731842,0.868387758731842,0.0,324.328369140625,330.0,61133.98046875,0.0,4795.84814453125,1.0,278.85699462890625,282.8940734863281,295.62652587890625,299.5609130859375,293.1499938964844,293.1499938964844,279.1499938964844,38386.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465978145599364,1.0,0.0,0.0,3.617772102355957,3.6177961826324463,8.733246090741886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.8271484375,0.0,1515.31005859375,1895.4371337890625,0.0,3832.261474609375,0.8999408483505249,1.0,0.0,3.0,1.0,0.0
18200580,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.732730507850647,0.3826518952846527,0.3518970608711242,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8745456337928772,0.6669415235519409,0.6371304392814636,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8674659132957458,0.6513411998748779,0.4593415260314941,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7768520712852478,0.4608796834945678,0.4439357817173004,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6344107985496521,0.2458635419607162,1.147019386291504,285.0088806152344,284.95001220703125,302.04998779296875,292.688232421875,298.45654296875,297.1781921386719,285.0081787109375,1.0,0.7419682145118713,0.3513478934764862,0.3513478934764862,1.0,1.0,-3.6503164768218994,0.9567180275917052,2.693598508834839,0.1351552456617355,0.9639268517494202,0.9639268517494202,0.0,327.0809631347656,333.0,60552.94140625,0.0,4814.349609375,1.0,279.1421203613281,283.0202331542969,295.6878967285156,299.5187683105469,293.1499938964844,293.1499938964844,278.8500061035156,33324.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344255328178406,1.0,0.0,0.0,3.732839584350586,3.7328639030456543,9.297622796111682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.91015625,0.0,1606.8292236328125,1895.4371337890625,0.0,3721.63818359375,0.9221594929695128,1.0,0.0,3.0,1.0,0.0
18200640,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.732730507850647,0.3826518952846527,0.3518970608711242,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8745456337928772,0.6669415235519409,0.6371304392814636,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8674659132957458,0.6513411998748779,0.4593415260314941,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7768520712852478,0.4608796834945678,0.4439357817173004,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6344107985496521,0.2458635419607162,1.147019386291504,285.0088806152344,284.95001220703125,302.04998779296875,292.688232421875,298.45654296875,297.1781921386719,285.0081787109375,1.0,0.7419682145118713,0.3513478934764862,0.3513478934764862,1.0,1.0,-3.6503164768218994,0.9567180275917052,2.693598508834839,0.1351552456617355,0.9639268517494202,0.9639268517494202,0.0,327.0809631347656,333.0,60552.94140625,0.0,4814.349609375,1.0,279.1421203613281,283.0202331542969,295.6878967285156,299.5187683105469,293.1499938964844,293.1499938964844,278.8500061035156,33324.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344255328178406,1.0,0.0,0.0,3.732839584350586,3.7328639030456543,9.297622796111682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.91015625,0.0,1606.8292236328125,1895.4371337890625,0.0,3721.63818359375,0.9221594929695128,1.0,0.0,3.0,1.0,0.0
18200700,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7320075631141663,0.3822197914123535,0.3518139123916626,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8734790682792664,0.6661250591278076,0.6367179751396179,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8669813871383667,0.6517858505249023,0.4599359631538391,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7761414647102356,0.4607257544994354,0.4440554082393646,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6338661909103394,0.2457433342933654,1.1472901105880735,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4540405273437,297.1761779785156,284.88165283203125,1.0,0.7427065968513489,0.351101815700531,0.351101815700531,1.0,1.0,-3.650912284851074,0.9561068415641784,2.69480562210083,0.1344366520643234,0.879218339920044,0.879218339920044,0.0,328.5391845703125,333.0,61568.33203125,0.0,4825.1396484375,1.0,278.8957214355469,282.86822509765625,295.72515869140625,299.7471008300781,293.1499938964844,293.1499938964844,278.8500061035156,37114.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505648016929626,1.0,0.0,0.0,3.710134029388428,3.7101588249206543,9.184859095512364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.06640625,0.0,1609.580078125,1895.4371337890625,0.0,3868.049072265625,0.9176000356674194,1.0,0.0,3.0,1.0,0.0
18200760,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7308052182197571,0.3816144466400146,0.3513635694980621,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8718923330307007,0.6651031970977783,0.6358654499053955,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8659612536430359,0.652046799659729,0.4601777195930481,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7749600410461426,0.4604056477546692,0.4438603520393371,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6329614520072937,0.2455052882432937,1.1467249393463137,284.90252685546875,284.95001220703125,302.04998779296875,292.744140625,298.45025634765625,297.1725158691406,284.9039611816406,1.0,0.7432962656021118,0.350872278213501,0.350872278213501,1.0,1.0,-3.64872407913208,0.9546872973442078,2.694036960601806,0.1334910839796066,0.8720086812973022,0.8720086812973022,0.0,330.3992004394531,336.0,61397.55859375,0.0,4830.494140625,1.0,278.8568725585937,282.8888244628906,295.743408203125,299.6990051269531,293.1499938964844,293.1499938964844,279.1499938964844,38447.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944624364376068,1.0,0.0,0.0,3.637695550918579,3.637719869613648,8.829701414470037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.3330078125,0.0,1537.7767333984375,1895.4371337890625,0.0,3814.4072265625,0.9044656157493592,1.0,0.0,3.0,1.0,0.0
18200820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7293879985809326,0.3815299272537231,0.3511321246623993,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.869811475276947,0.6643168926239014,0.6349334120750427,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8650559186935425,0.653937578201294,0.4613299369812011,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7735552191734314,0.4606622457504272,0.4439842998981476,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6318496465682983,0.2455475330352783,1.1467655897140503,285.0088806152344,284.95001220703125,302.04998779296875,292.7945251464844,298.4499206542969,297.1746520996094,285.0081787109375,1.0,0.744624674320221,0.3504132032394409,0.3504132032394409,1.0,1.0,-3.648898124694824,0.9532693028450012,2.6956286430358887,0.1317962259054184,0.968278169631958,0.968278169631958,0.0,333.155029296875,339.0,60781.78125,0.0,4848.193359375,1.0,279.14227294921875,283.0169982910156,295.7943420410156,299.6443176269531,293.1499938964844,293.1499938964844,278.8500061035156,33393.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328796863555908,1.0,0.0,0.0,3.750194311141968,3.7502188682556152,9.38427774599404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.0693359375,0.0,1627.48779296875,1895.4371337890625,0.0,3707.5078125,0.9261160492897034,1.0,0.0,3.0,1.0,0.0
18200880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7293879985809326,0.3815299272537231,0.3511321246623993,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.869811475276947,0.6643168926239014,0.6349334120750427,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8650559186935425,0.653937578201294,0.4613299369812011,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7735552191734314,0.4606622457504272,0.4439842998981476,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6318496465682983,0.2455475330352783,1.1467655897140503,285.0088806152344,284.95001220703125,302.04998779296875,292.7945251464844,298.4499206542969,297.1746520996094,285.0081787109375,1.0,0.744624674320221,0.3504132032394409,0.3504132032394409,1.0,1.0,-3.648898124694824,0.9532693028450012,2.6956286430358887,0.1317962259054184,0.968278169631958,0.968278169631958,0.0,333.155029296875,339.0,60781.78125,0.0,4848.193359375,1.0,279.14227294921875,283.0169982910156,295.7943420410156,299.6443176269531,293.1499938964844,293.1499938964844,278.8500061035156,33393.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328796863555908,1.0,0.0,0.0,3.750194311141968,3.7502188682556152,9.38427774599404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.0693359375,0.0,1627.48779296875,1895.4371337890625,0.0,3707.5078125,0.9261160492897034,1.0,0.0,3.0,1.0,0.0
18200940,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7274852991104126,0.3804608583450317,0.3505723476409912,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.867207407951355,0.662419319152832,0.6336157917976379,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8635545372962952,0.6545277237892151,0.4620914459228515,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7716929316520691,0.4601400196552276,0.4438669085502624,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6304343938827515,0.245179533958435,1.146437644958496,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.4436340332031,297.1689147949219,284.9020690917969,1.0,0.7459169030189514,0.3499541282653808,0.3499541282653808,1.0,1.0,-3.647030115127564,0.95121031999588,2.695819854736328,0.1301754862070083,0.8745245933532715,0.8745245933532715,0.0,336.476318359375,342.0,61609.7734375,0.0,4863.54541015625,1.0,278.8567199707031,282.8839416503906,295.8380432128906,299.8113708496094,293.1499938964844,293.1499938964844,279.1499938964844,38484.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433271884918212,1.0,0.0,0.0,3.6546435356140137,3.654668092727661,8.912167572816543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.578125,0.0,1556.957275390625,1895.4371337890625,0.0,3802.654052734375,0.9081820845603944,1.0,0.0,3.0,1.0,0.0
18201000,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7274852991104126,0.3804608583450317,0.3505723476409912,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.867207407951355,0.662419319152832,0.6336157917976379,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8635545372962952,0.6545277237892151,0.4620914459228515,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7716929316520691,0.4601400196552276,0.4438669085502624,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6304343938827515,0.245179533958435,1.146437644958496,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.4436340332031,297.1689147949219,284.9020690917969,1.0,0.7459169030189514,0.3499541282653808,0.3499541282653808,1.0,1.0,-3.647030115127564,0.95121031999588,2.695819854736328,0.1301754862070083,0.8745245933532715,0.8745245933532715,0.0,336.476318359375,342.0,61609.7734375,0.0,4863.54541015625,1.0,278.8567199707031,282.8839416503906,295.8380432128906,299.8113708496094,293.1499938964844,293.1499938964844,279.1499938964844,38484.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433271884918212,1.0,0.0,0.0,3.6546435356140137,3.654668092727661,8.912167572816543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.578125,0.0,1556.957275390625,1895.4371337890625,0.0,3802.654052734375,0.9081820845603944,1.0,0.0,3.0,1.0,0.0
18201060,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7260810732841492,0.3803489804267883,0.3503163456916809,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8651623725891113,0.6615790128707886,0.6326315402984619,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8626408576965332,0.6563170552253723,0.4631703197956085,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7703066468238831,0.4603531956672668,0.4439485669136047,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6293465495109558,0.2452144622802734,1.146441102027893,285.0084533691406,284.95001220703125,302.04998779296875,292.875732421875,298.4434814453125,297.17108154296875,285.0077209472656,1.0,0.747207760810852,0.3495394587516784,0.3495394587516784,1.0,1.0,-3.646927833557129,0.949845016002655,2.697082757949829,0.128605842590332,0.9710767865180968,0.9710767865180968,0.0,339.23095703125,345.0,60947.97265625,0.0,4880.4375,1.0,279.1423645019531,283.0143737792969,295.87579345703125,299.7414245605469,293.1499938964844,293.1499938964844,278.8500061035156,33470.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321128726005554,1.0,0.0,0.0,3.763127326965332,3.76315188407898,9.449114486415056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.091796875,0.0,1643.1922607421875,1895.4371337890625,0.0,3700.49267578125,0.9290803074836732,1.0,0.0,3.0,1.0,0.0
18201120,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7260810732841492,0.3803489804267883,0.3503163456916809,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8651623725891113,0.6615790128707886,0.6326315402984619,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8626408576965332,0.6563170552253723,0.4631703197956085,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7703066468238831,0.4603531956672668,0.4439485669136047,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6293465495109558,0.2452144622802734,1.146441102027893,285.0084533691406,284.95001220703125,302.04998779296875,292.875732421875,298.4434814453125,297.17108154296875,285.0077209472656,1.0,0.747207760810852,0.3495394587516784,0.3495394587516784,1.0,1.0,-3.646927833557129,0.949845016002655,2.697082757949829,0.128605842590332,0.9710767865180968,0.9710767865180968,0.0,339.23095703125,345.0,60947.97265625,0.0,4880.4375,1.0,279.1423645019531,283.0143737792969,295.87579345703125,299.7414245605469,293.1499938964844,293.1499938964844,278.8500061035156,33470.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321128726005554,1.0,0.0,0.0,3.763127326965332,3.76315188407898,9.449114486415056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.091796875,0.0,1643.1922607421875,1895.4371337890625,0.0,3700.49267578125,0.9290803074836732,1.0,0.0,3.0,1.0,0.0
18201180,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7241941094398499,0.3792510032653808,0.3497316837310791,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8626120090484619,0.6596271991729736,0.6312654614448547,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8611447811126709,0.6567912697792053,0.4638567566871643,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7684762477874756,0.4597838521003723,0.4437896907329559,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6279625296592712,0.2448381632566452,1.1460835933685305,284.89923095703125,284.95001220703125,302.04998779296875,292.9051513671875,298.4372863769531,297.1653137207031,284.9005432128906,1.0,0.7484639883041382,0.3491247892379761,0.3491247892379761,1.0,1.0,-3.6447958946228014,0.9478482604026794,2.6969478130340576,0.1271220296621322,0.8758516311645508,0.8758516311645508,0.0,342.5509033203125,348.0,61744.58984375,0.0,4894.99609375,1.0,278.85662841796875,282.8807373046875,295.90478515625,299.8919982910156,293.1499938964844,293.1499938964844,279.1499938964844,38560.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429120421409608,1.0,0.0,0.0,3.665438652038574,3.6654632091522217,8.96489495971764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0478515625,0.0,1569.655029296875,1895.4371337890625,0.0,3798.8896484375,0.910630702972412,1.0,0.0,3.0,1.0,0.0
18201240,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7241941094398499,0.3792510032653808,0.3497316837310791,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8626120090484619,0.6596271991729736,0.6312654614448547,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8611447811126709,0.6567912697792053,0.4638567566871643,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7684762477874756,0.4597838521003723,0.4437896907329559,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6279625296592712,0.2448381632566452,1.1460835933685305,284.89923095703125,284.95001220703125,302.04998779296875,292.9051513671875,298.4372863769531,297.1653137207031,284.9005432128906,1.0,0.7484639883041382,0.3491247892379761,0.3491247892379761,1.0,1.0,-3.6447958946228014,0.9478482604026794,2.6969478130340576,0.1271220296621322,0.8758516311645508,0.8758516311645508,0.0,342.5509033203125,348.0,61744.58984375,0.0,4894.99609375,1.0,278.85662841796875,282.8807373046875,295.90478515625,299.8919982910156,293.1499938964844,293.1499938964844,279.1499938964844,38560.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429120421409608,1.0,0.0,0.0,3.665438652038574,3.6654632091522217,8.96489495971764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0478515625,0.0,1569.655029296875,1895.4371337890625,0.0,3798.8896484375,0.910630702972412,1.0,0.0,3.0,1.0,0.0
18201300,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7232649326324463,0.3791035711765289,0.3494158089160919,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8613634705543518,0.6590869426727295,0.6305378079414368,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8604322671890259,0.6575531363487244,0.4641893804073334,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.767570436000824,0.4597917795181274,0.4436578452587127,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6272562742233276,0.2447949647903442,1.145656943321228,285.01446533203125,284.95001220703125,302.04998779296875,292.916748046875,298.43658447265625,297.1656494140625,285.0157470703125,1.0,0.7490226030349731,0.3489174544811249,0.3489174544811249,1.0,1.0,-3.643260955810547,0.94671231508255,2.6965487003326416,0.1261976659297943,0.955722451210022,0.955722451210022,0.0,344.124755859375,348.0,60905.578125,0.0,4900.40234375,1.0,279.1019287109375,283.0188293457031,295.9082946777344,299.7191162109375,293.1499938964844,293.1499938964844,279.1499938964844,34271.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269320368766784,1.0,0.0,0.0,3.710115671157837,3.710139989852905,9.184768146042188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.767578125,0.0,1587.936279296875,1895.4371337890625,0.0,3652.988525390625,0.9190001487731934,1.0,0.0,3.0,1.0,0.0
18201360,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7227849960327148,0.3791088461875915,0.349444031715393,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8605926632881165,0.6587316989898682,0.6302220821380615,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8602095246315002,0.6584721207618713,0.4648517072200775,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7670981287956238,0.4599502384662628,0.4438221454620361,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6268877983093262,0.244864821434021,1.1460387706756592,285.0074768066406,284.95001220703125,302.04998779296875,292.9261779785156,298.4371643066406,297.1675109863281,285.00640869140625,1.0,0.7497162222862244,0.3487200736999511,0.3487200736999511,1.0,1.0,-3.6443660259246826,0.9464160799980164,2.6979501247406006,0.1255734711885452,0.9719907641410828,0.9719907641410828,0.0,345.3137512207031,351.0,61035.62109375,0.0,4910.986328125,1.0,279.1434631347656,283.0121765136719,295.92645263671875,299.80291748046875,293.1499938964844,293.1499938964844,278.8500061035156,33497.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321615695953368,1.0,0.0,0.0,3.772299289703369,3.772324085235596,9.495232120571018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.439453125,0.0,1654.1832275390625,1895.4371337890625,0.0,3700.9384765625,0.9309157133102416,1.0,0.0,3.0,1.0,0.0
18201420,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7216760516166687,0.378364086151123,0.3491662144660949,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8590695261955261,0.657401442527771,0.6294277906417847,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8593788146972656,0.6587340235710144,0.4654022455215454,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7660360336303711,0.4595632553100586,0.4438078105449676,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6260924339294434,0.2446327805519104,1.1461116075515747,284.8821105957031,284.95001220703125,302.04998779296875,292.9352722167969,298.4332275390625,297.163818359375,284.88397216796875,1.0,0.750606894493103,0.3484514355659485,0.3484514355659485,1.0,1.0,-3.6438193321228014,0.945377230644226,2.698442220687866,0.124732993543148,0.8777716159820557,0.8777716159820557,0.0,347.4308776855469,351.0,61899.0546875,0.0,4922.5869140625,1.0,278.8732604980469,282.86383056640625,295.9398193359375,299.9774169921875,293.1499938964844,293.1499938964844,278.8500061035156,38611.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946840763092041,1.0,0.0,0.0,3.705919742584229,3.705944776535034,9.164004382000712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2080078125,0.0,1616.11279296875,1895.4371337890625,0.0,3834.457275390625,0.918773889541626,1.0,0.0,3.0,1.0,0.0
18201480,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7209088206291199,0.3779845535755157,0.348838746547699,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8581031560897827,0.6567310094833374,0.6288148164749146,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.85872483253479,0.658831000328064,0.4654661118984222,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7653047442436218,0.4593349695205688,0.4436243176460266,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6255338788032532,0.2444816678762436,1.1456596851348877,284.8981628417969,284.95001220703125,302.04998779296875,292.9380187988281,298.4309997558594,297.16168212890625,284.89947509765625,1.0,0.7509369254112244,0.3483252823352813,0.3483252823352813,1.0,1.0,-3.642000436782837,0.9444117546081544,2.6975886821746826,0.1241572648286819,0.8758490681648254,0.8758490681648254,0.0,348.6249084472656,354.0,61790.1875,0.0,4924.78662109375,1.0,278.8569030761719,282.8794860839844,295.9379577636719,299.9339599609375,293.1499938964844,293.1499938964844,279.1499938964844,38608.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943487584590912,1.0,0.0,0.0,3.6695401668548575,3.669564723968506,8.984968644654145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.0986328125,0.0,1574.6358642578125,1895.4371337890625,0.0,3804.1083984375,0.911677062511444,1.0,0.0,3.0,1.0,0.0
18201540,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7195050716400146,0.3778118193149566,0.3485344350337982,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8561298847198486,0.6557812690734863,0.6277320981025696,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8577878475189209,0.6603973507881165,0.4663896560668945,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7639523148536682,0.4594535529613495,0.4436194002628326,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6244820356369019,0.2445012927055359,1.1456013917922974,285.005615234375,284.95001220703125,302.04998779296875,292.9400329589844,298.4308776855469,297.1638488769531,285.0048522949219,1.0,0.7521558403968811,0.3479304909706116,0.3479304909706116,1.0,1.0,-3.641356468200684,0.9429469704627992,2.6984095573425293,0.1226522326469421,0.970561683177948,0.970561683177948,0.0,351.3794250488281,357.0,61034.4609375,0.0,4940.09130859375,1.0,279.1424865722656,283.0110778808594,295.94061279296875,299.8236389160156,293.1499938964844,293.1499938964844,278.8500061035156,33635.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334805607795716,1.0,0.0,0.0,3.771788120269776,3.771812915802002,9.492658250565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.978515625,0.0,1654.6461181640625,1895.4371337890625,0.0,3713.00244140625,0.93113374710083,1.0,0.0,3.0,1.0,0.0
18201600,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7195050716400146,0.3778118193149566,0.3485344350337982,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8561298847198486,0.6557812690734863,0.6277320981025696,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8577878475189209,0.6603973507881165,0.4663896560668945,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7639523148536682,0.4594535529613495,0.4436194002628326,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6244820356369019,0.2445012927055359,1.1456013917922974,285.005615234375,284.95001220703125,302.04998779296875,292.9400329589844,298.4308776855469,297.1638488769531,285.0048522949219,1.0,0.7521558403968811,0.3479304909706116,0.3479304909706116,1.0,1.0,-3.641356468200684,0.9429469704627992,2.6984095573425293,0.1226522326469421,0.970561683177948,0.970561683177948,0.0,351.3794250488281,357.0,61034.4609375,0.0,4940.09130859375,1.0,279.1424865722656,283.0110778808594,295.94061279296875,299.8236389160156,293.1499938964844,293.1499938964844,278.8500061035156,33635.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334805607795716,1.0,0.0,0.0,3.771788120269776,3.771812915802002,9.492658250565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.978515625,0.0,1654.6461181640625,1895.4371337890625,0.0,3713.00244140625,0.93113374710083,1.0,0.0,3.0,1.0,0.0
18201660,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7176082134246826,0.3766569793224334,0.3478953242301941,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8536810278892517,0.6537299156188965,0.6262695789337158,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8562920689582825,0.6606351137161255,0.4669163525104522,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7621772289276123,0.458788514137268,0.4433707892894745,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6231394410133362,0.2441096305847168,1.145176887512207,284.8969116210937,284.95001220703125,302.04998779296875,292.9349975585937,298.4246826171875,297.1580505371094,284.89825439453125,1.0,0.7533389329910278,0.3475416600704193,0.3475416600704193,1.0,1.0,-3.638662338256836,0.9408608078956604,2.6978015899658203,0.1212505176663398,0.8737300634384155,0.8737300634384155,0.0,354.6995849609375,360.0,61730.921875,0.0,4952.96728515625,1.0,278.8565979003906,282.8795471191406,295.9348449707031,299.931884765625,293.1499938964844,293.1499938964844,279.1499938964844,38774.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944571852684021,1.0,0.0,0.0,3.665596008300781,3.665620803833008,8.965664619609015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.8291015625,0.0,1571.4407958984375,1895.4371337890625,0.0,3813.93212890625,0.9108249545097352,1.0,0.0,3.0,1.0,0.0
18201720,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7176082134246826,0.3766569793224334,0.3478953242301941,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8536810278892517,0.6537299156188965,0.6262695789337158,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8562920689582825,0.6606351137161255,0.4669163525104522,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7621772289276123,0.458788514137268,0.4433707892894745,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6231394410133362,0.2441096305847168,1.145176887512207,284.8969116210937,284.95001220703125,302.04998779296875,292.9349975585937,298.4246826171875,297.1580505371094,284.89825439453125,1.0,0.7533389329910278,0.3475416600704193,0.3475416600704193,1.0,1.0,-3.638662338256836,0.9408608078956604,2.6978015899658203,0.1212505176663398,0.8737300634384155,0.8737300634384155,0.0,354.6995849609375,360.0,61730.921875,0.0,4952.96728515625,1.0,278.8565979003906,282.8795471191406,295.9348449707031,299.931884765625,293.1499938964844,293.1499938964844,279.1499938964844,38774.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944571852684021,1.0,0.0,0.0,3.665596008300781,3.665620803833008,8.965664619609015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.8291015625,0.0,1571.4407958984375,1895.4371337890625,0.0,3813.93212890625,0.9108249545097352,1.0,0.0,3.0,1.0,0.0
