time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201780,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.716190755367279,0.3764571249485016,0.3475669026374817,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8517454266548157,0.6527326107025146,0.625142514705658,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8553441762924194,0.6620911359786987,0.4677614867687225,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7608422636985779,0.4588613510131836,0.4433226585388183,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6220998764038086,0.2441234737634658,1.1450917720794678,285.004150390625,284.95001220703125,302.04998779296875,292.9263916015625,298.42449951171875,297.16015625,285.0033874511719,1.0,0.7545227408409119,0.347152829170227,0.347152829170227,1.0,1.0,-3.6377575397491455,0.9393348097801208,2.69842267036438,0.1197660118341445,0.9674596786499025,0.9674596786499025,0.0,357.4516296386719,363.0,60949.09375,0.0,4967.4833984375,1.0,279.1424255371094,283.011474609375,295.9267883300781,299.80712890625,293.1499938964844,293.1499938964844,278.8500061035156,33695.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934228777885437,1.0,0.0,0.0,3.7660608291625977,3.766085624694824,9.463852279623096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.3984375,0.0,1648.37890625,1895.4371337890625,0.0,3719.8408203125,0.9298855066299438,1.0,0.0,3.0,1.0,0.0
18201840,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.716190755367279,0.3764571249485016,0.3475669026374817,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8517454266548157,0.6527326107025146,0.625142514705658,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8553441762924194,0.6620911359786987,0.4677614867687225,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7608422636985779,0.4588613510131836,0.4433226585388183,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6220998764038086,0.2441234737634658,1.1450917720794678,285.004150390625,284.95001220703125,302.04998779296875,292.9263916015625,298.42449951171875,297.16015625,285.0033874511719,1.0,0.7545227408409119,0.347152829170227,0.347152829170227,1.0,1.0,-3.6377575397491455,0.9393348097801208,2.69842267036438,0.1197660118341445,0.9674596786499025,0.9674596786499025,0.0,357.4516296386719,363.0,60949.09375,0.0,4967.4833984375,1.0,279.1424255371094,283.011474609375,295.9267883300781,299.80712890625,293.1499938964844,293.1499938964844,278.8500061035156,33695.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934228777885437,1.0,0.0,0.0,3.7660608291625977,3.766085624694824,9.463852279623096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.3984375,0.0,1648.37890625,1895.4371337890625,0.0,3719.8408203125,0.9298855066299438,1.0,0.0,3.0,1.0,0.0
18201900,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7154704332351685,0.3759515881538391,0.3474183082580566,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8507755398750305,0.6517899036407471,0.6246106028556824,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8548430800437927,0.6622545719146729,0.4681721031665802,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7601804137229919,0.4585919082164764,0.4433374404907226,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.621606171131134,0.2439853996038437,1.1452924013137815,284.87744140625,284.95001220703125,302.04998779296875,292.9208374023437,298.422119140625,297.1581726074219,284.8755187988281,1.0,0.755171537399292,0.3469583988189697,0.3469583988189697,1.0,1.0,-3.6376993656158447,0.938686192035675,2.6990132331848145,0.1192021891474723,0.879967987537384,0.879967987537384,0.0,358.90771484375,363.0,61877.828125,0.0,4976.359375,1.0,278.89508056640625,282.8594055175781,295.9295349121094,299.9950866699219,293.1499938964844,293.1499938964844,278.8500061035156,37513.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505158066749572,1.0,0.0,0.0,3.73620080947876,3.736225843429565,9.314374551649962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.3154296875,0.0,1642.796142578125,1895.4371337890625,0.0,3867.60791015625,0.923678994178772,1.0,0.0,3.0,1.0,0.0
18201960,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7142773270606995,0.3752835094928741,0.3469085991382599,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8493549227714539,0.650646984577179,0.6236436367034912,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8538563847541809,0.6622209548950195,0.4682137072086334,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7591014504432678,0.4581567049026489,0.4430345594882965,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6207752227783203,0.243729755282402,1.1446510553359983,284.897216796875,284.95001220703125,302.04998779296875,292.9145202636719,298.41851806640625,297.1545715332031,284.8987121582031,1.0,0.7556728720664978,0.346781462430954,0.346781462430954,1.0,1.0,-3.6348397731781006,0.9372342824935912,2.697605609893799,0.1184207051992416,0.8713907599449158,0.8713907599449158,0.0,360.7632751464844,351.0,61609.57421875,0.0,4979.62353515625,1.0,278.856689453125,282.8824462890625,295.9143981933594,299.9060363769531,293.1499938964844,293.1499938964844,279.1499938964844,38861.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453025460243224,1.0,0.0,0.0,3.65570592880249,3.6557304859161377,8.917349418879894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.3134765625,0.0,1560.9678955078125,1895.4371337890625,0.0,3820.546875,0.908770740032196,1.0,0.0,3.0,1.0,0.0
18202020,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7157421708106995,0.3750785291194916,0.3463002145290375,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8509204387664795,0.6496158838272095,0.6222012042999268,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8564304113388062,0.663577675819397,0.4687777161598205,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7609034776687622,0.4581979513168335,0.4426702857017517,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6221202611923218,0.2437549829483032,1.1432454586029053,285.0015869140625,284.95001220703125,302.04998779296875,292.899658203125,298.4183654785156,297.1567687988281,285.0007629394531,1.0,0.7528265118598938,0.3464275896549225,0.3464275896549225,1.0,1.0,-3.630916357040405,0.934894859790802,2.696021318435669,0.1168738082051277,0.9625166058540344,0.9625166058540344,0.0,356.1960754394531,339.0,60786.4921875,0.0,4939.98974609375,1.0,279.1423645019531,283.01202392578125,295.9000244140625,299.7725524902344,293.1499938964844,293.1499938964844,278.8500061035156,33761.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934928834438324,1.0,0.0,0.0,3.7554469108581534,3.755471706390381,9.410583743374444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.8447265625,0.0,1636.4425048828125,1895.4371337890625,0.0,3726.235107421875,0.9275256395339966,1.0,0.0,3.0,1.0,0.0
18202080,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7157421708106995,0.3750785291194916,0.3463002145290375,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8509204387664795,0.6496158838272095,0.6222012042999268,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8564304113388062,0.663577675819397,0.4687777161598205,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7609034776687622,0.4581979513168335,0.4426702857017517,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6221202611923218,0.2437549829483032,1.1432454586029053,285.0015869140625,284.95001220703125,302.04998779296875,292.899658203125,298.4183654785156,297.1567687988281,285.0007629394531,1.0,0.7528265118598938,0.3464275896549225,0.3464275896549225,1.0,1.0,-3.630916357040405,0.934894859790802,2.696021318435669,0.1168738082051277,0.9625166058540344,0.9625166058540344,0.0,356.1960754394531,339.0,60786.4921875,0.0,4939.98974609375,1.0,279.1423645019531,283.01202392578125,295.9000244140625,299.7725524902344,293.1499938964844,293.1499938964844,278.8500061035156,33761.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934928834438324,1.0,0.0,0.0,3.7554469108581534,3.755471706390381,9.410583743374444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.8447265625,0.0,1636.4425048828125,1895.4371337890625,0.0,3726.235107421875,0.9275256395339966,1.0,0.0,3.0,1.0,0.0
18202140,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7183355093002319,0.3739790320396423,0.3452725708484649,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8539902567863464,0.6475550532341003,0.6202707290649414,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8604925274848938,0.6636642813682556,0.4688653647899627,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7640830278396606,0.4575181901454925,0.4419527053833008,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6245294809341431,0.243434876203537,1.1409852504730225,284.8960876464844,284.95001220703125,302.04998779296875,292.882080078125,298.4128723144531,297.1521301269531,284.8973693847656,1.0,0.7482502460479736,0.3460736870765686,0.3460736870765686,1.0,1.0,-3.6238913536071777,0.9315994381904602,2.6922919750213623,0.115272969007492,0.8660151362419128,0.8660151362419128,0.0,348.29107666015625,327.0,61354.05859375,0.0,4870.880859375,1.0,278.8567810058594,282.88592529296875,295.8817443847656,299.8593444824219,293.1499938964844,293.1499938964844,279.1499938964844,39013.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457030892372132,1.0,0.0,0.0,3.637648820877075,3.637673377990722,8.829474609228782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.2177734375,0.0,1541.94287109375,1895.4371337890625,0.0,3824.170654296875,0.9048108458518982,1.0,0.0,3.0,1.0,0.0
18202200,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7183355093002319,0.3739790320396423,0.3452725708484649,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8539902567863464,0.6475550532341003,0.6202707290649414,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8604925274848938,0.6636642813682556,0.4688653647899627,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7640830278396606,0.4575181901454925,0.4419527053833008,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6245294809341431,0.243434876203537,1.1409852504730225,284.8960876464844,284.95001220703125,302.04998779296875,292.882080078125,298.4128723144531,297.1521301269531,284.8973693847656,1.0,0.7482502460479736,0.3460736870765686,0.3460736870765686,1.0,1.0,-3.6238913536071777,0.9315994381904602,2.6922919750213623,0.115272969007492,0.8660151362419128,0.8660151362419128,0.0,348.29107666015625,327.0,61354.05859375,0.0,4870.880859375,1.0,278.8567810058594,282.88592529296875,295.8817443847656,299.8593444824219,293.1499938964844,293.1499938964844,279.1499938964844,39013.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457030892372132,1.0,0.0,0.0,3.637648820877075,3.637673377990722,8.829474609228782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.2177734375,0.0,1541.94287109375,1895.4371337890625,0.0,3824.170654296875,0.9048108458518982,1.0,0.0,3.0,1.0,0.0
18202260,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7223063111305237,0.3738805949687958,0.3445491790771484,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8587428331375122,0.646578848361969,0.6186574697494507,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8663421869277954,0.6650140285491943,0.4692593812942505,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7687839865684509,0.4576199948787689,0.441420316696167,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6280348300933838,0.2435782700777053,1.1390228271484375,284.9991455078125,284.95001220703125,302.04998779296875,292.86199951171875,298.4137268066406,297.1553039550781,284.99835205078125,1.0,0.7428025007247925,0.3458138704299927,0.3458138704299927,1.0,1.0,-3.618542909622192,0.9291224479675292,2.689420700073242,0.1138692051172256,0.9549049139022828,0.9549049139022828,0.0,337.9425964355469,315.0,60505.74609375,0.0,4791.69482421875,1.0,279.1422119140625,283.014892578125,295.8623352050781,299.7184753417969,293.1499938964844,293.1499938964844,278.8500061035156,33828.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352062344551086,1.0,0.0,0.0,3.735108613967896,3.735133171081543,9.308930088991474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9140625,0.0,1613.3043212890625,1895.4371337890625,0.0,3728.767333984375,0.9229902625083924,1.0,0.0,3.0,1.0,0.0
18202320,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7223063111305237,0.3738805949687958,0.3445491790771484,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8587428331375122,0.646578848361969,0.6186574697494507,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8663421869277954,0.6650140285491943,0.4692593812942505,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7687839865684509,0.4576199948787689,0.441420316696167,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6280348300933838,0.2435782700777053,1.1390228271484375,284.9991455078125,284.95001220703125,302.04998779296875,292.86199951171875,298.4137268066406,297.1553039550781,284.99835205078125,1.0,0.7428025007247925,0.3458138704299927,0.3458138704299927,1.0,1.0,-3.618542909622192,0.9291224479675292,2.689420700073242,0.1138692051172256,0.9549049139022828,0.9549049139022828,0.0,337.9425964355469,315.0,60505.74609375,0.0,4791.69482421875,1.0,279.1422119140625,283.014892578125,295.8623352050781,299.7184753417969,293.1499938964844,293.1499938964844,278.8500061035156,33828.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352062344551086,1.0,0.0,0.0,3.735108613967896,3.735133171081543,9.308930088991474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9140625,0.0,1613.3043212890625,1895.4371337890625,0.0,3728.767333984375,0.9229902625083924,1.0,0.0,3.0,1.0,0.0
18202380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7263425588607788,0.3728805482387543,0.3435003161430359,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.863798975944519,0.6445847153663635,0.6166679263114929,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8724607229232788,0.6650949120521545,0.4692557156085968,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7737802267074585,0.4570018947124481,0.4406442046165466,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6317769885063171,0.2433725297451019,1.136742115020752,284.89752197265625,284.95001220703125,302.04998779296875,292.8397827148437,298.4094543457031,297.1518249511719,284.8985595703125,1.0,0.736873984336853,0.3455540537834167,0.3455540537834167,1.0,1.0,-3.611215353012085,0.926041066646576,2.685174465179444,0.1125481873750686,0.8607941269874573,0.8607941269874573,0.0,327.218994140625,303.0,61042.3828125,0.0,4704.8486328125,1.0,278.8573608398437,282.8930053710937,295.8394775390625,299.798095703125,293.1499938964844,293.1499938964844,279.1499938964844,38988.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459434747695924,1.0,0.0,0.0,3.6134963035583496,3.613520383834839,8.712614771866356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6015625,0.0,1515.070556640625,1895.4371337890625,0.0,3826.344970703125,0.8994637727737427,1.0,0.0,3.0,1.0,0.0
18202440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7263425588607788,0.3728805482387543,0.3435003161430359,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.863798975944519,0.6445847153663635,0.6166679263114929,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8724607229232788,0.6650949120521545,0.4692557156085968,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7737802267074585,0.4570018947124481,0.4406442046165466,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6317769885063171,0.2433725297451019,1.136742115020752,284.89752197265625,284.95001220703125,302.04998779296875,292.8397827148437,298.4094543457031,297.1518249511719,284.8985595703125,1.0,0.736873984336853,0.3455540537834167,0.3455540537834167,1.0,1.0,-3.611215353012085,0.926041066646576,2.685174465179444,0.1125481873750686,0.8607941269874573,0.8607941269874573,0.0,327.218994140625,303.0,61042.3828125,0.0,4704.8486328125,1.0,278.8573608398437,282.8930053710937,295.8394775390625,299.798095703125,293.1499938964844,293.1499938964844,279.1499938964844,38988.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459434747695924,1.0,0.0,0.0,3.6134963035583496,3.613520383834839,8.712614771866356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6015625,0.0,1515.070556640625,1895.4371337890625,0.0,3826.344970703125,0.8994637727737427,1.0,0.0,3.0,1.0,0.0
18202500,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.728567361831665,0.3727912902832031,0.3429811000823974,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8666183948516846,0.6440306305885315,0.6156613826751709,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8758366107940674,0.6656750440597534,0.4692601263523102,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7765327095985413,0.457000583410263,0.4402290284633636,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6338193416595459,0.2434334009885788,1.1354491710662842,285.00897216796875,284.95001220703125,302.04998779296875,292.8279113769531,298.40948486328125,297.1529541015625,285.0097961425781,1.0,0.733755886554718,0.3454241454601288,0.3454241454601288,1.0,1.0,-3.607322931289673,0.9244371056556702,2.6828856468200684,0.1117329224944114,0.9370070099830629,0.9370070099830629,0.0,321.56060791015625,303.0,60153.61328125,0.0,4659.1025390625,1.0,279.1007080078125,283.0279846191406,295.8195495605469,299.59735107421875,293.1499938964844,293.1499938964844,279.1499938964844,34468.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301050305366516,1.0,0.0,0.0,3.655315399169922,3.655339002609253,8.91544402747968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.5576171875,0.0,1527.6114501953125,1895.4371337890625,0.0,3682.10400390625,0.9069330096244812,1.0,0.0,3.0,1.0,0.0
18202560,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7313387989997864,0.3728369474411011,0.3427840769290924,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8700727820396423,0.6436387896537781,0.6150380969047546,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8798861503601074,0.6664029359817505,0.4695858657360077,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7798657417297363,0.457135409116745,0.4400950074195862,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6363129615783691,0.2436032891273498,1.134945511817932,284.998046875,284.95001220703125,302.04998779296875,292.81561279296875,298.4107360839844,297.1554260253906,284.99688720703125,1.0,0.7307254076004028,0.3453186750411987,0.3453186750411987,1.0,1.0,-3.605957984924317,0.9236775636672974,2.6822805404663086,0.1112466976046562,0.9480090141296388,0.9480090141296388,0.0,315.4681701660156,291.0,60202.09375,0.0,4617.783203125,1.0,279.1430358886719,283.01910400390625,295.81597900390625,299.6532897949219,293.1499938964844,293.1499938964844,278.8500061035156,33748.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354432821273804,1.0,0.0,0.0,3.713647603988648,3.7136716842651367,9.20226284506498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.001953125,0.0,1587.999267578125,1895.4371337890625,0.0,3730.931640625,0.9178345799446106,1.0,0.0,3.0,1.0,0.0
18202620,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7362420558929443,0.3718851506710052,0.3417548835277557,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8763806223869324,0.6416760683059692,0.6130510568618774,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8872875571250916,0.6664354801177979,0.4695328176021576,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7859864234924316,0.4565417766571045,0.4393162429332733,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6409547924995422,0.2434690445661544,1.132868766784668,284.8985595703125,284.95001220703125,302.04998779296875,292.7898254394531,298.4071350097656,297.1524963378906,284.8998718261719,1.0,0.7244136333465576,0.345107764005661,0.345107764005661,1.0,1.0,-3.59883999824524,0.9208199977874756,2.678020000457764,0.1101069003343582,0.8555965423583984,0.8555965423583984,0.0,304.0451965332031,279.0,60717.37890625,0.0,4527.84423828125,1.0,278.85772705078125,282.9002685546875,295.7895812988281,299.7285461425781,293.1499938964844,293.1499938964844,279.1499938964844,39008.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463674426078796,1.0,0.0,0.0,3.5877041816711426,3.5877280235290527,8.588682476329268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.837890625,0.0,1487.0845947265625,1895.4371337890625,0.0,3830.1787109375,0.8937830924987793,1.0,0.0,3.0,1.0,0.0
18202680,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7362420558929443,0.3718851506710052,0.3417548835277557,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8763806223869324,0.6416760683059692,0.6130510568618774,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8872875571250916,0.6664354801177979,0.4695328176021576,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7859864234924316,0.4565417766571045,0.4393162429332733,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6409547924995422,0.2434690445661544,1.132868766784668,284.8985595703125,284.95001220703125,302.04998779296875,292.7898254394531,298.4071350097656,297.1524963378906,284.8998718261719,1.0,0.7244136333465576,0.345107764005661,0.345107764005661,1.0,1.0,-3.59883999824524,0.9208199977874756,2.678020000457764,0.1101069003343582,0.8555965423583984,0.8555965423583984,0.0,304.0451965332031,279.0,60717.37890625,0.0,4527.84423828125,1.0,278.85772705078125,282.9002685546875,295.7895812988281,299.7285461425781,293.1499938964844,293.1499938964844,279.1499938964844,39008.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463674426078796,1.0,0.0,0.0,3.5877041816711426,3.5877280235290527,8.588682476329268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.837890625,0.0,1487.0845947265625,1895.4371337890625,0.0,3830.1787109375,0.8937830924987793,1.0,0.0,3.0,1.0,0.0
18202740,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7421635389328003,0.3718641102313995,0.3410611152648926,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8838987350463867,0.6407376527786255,0.6114318370819092,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8959622383117676,0.6676753163337708,0.4698179066181183,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7931649684906006,0.4566812515258789,0.4387716948986053,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6464522480964661,0.2437525391578674,1.1312849521636963,284.9971008300781,284.95001220703125,302.04998779296875,292.7626647949219,298.4085388183594,297.1560974121094,284.9962463378906,1.0,0.7180390954017639,0.3448968827724457,0.3448968827724457,1.0,1.0,-3.5938308238983154,0.918617844581604,2.675212860107422,0.1089187860488891,0.941582202911377,0.941582202911377,0.0,291.9507751464844,267.0,59897.15234375,0.0,4439.8837890625,1.0,279.1418762207031,283.02398681640625,295.7630615234375,299.58184814453125,293.1499938964844,293.1499938964844,278.8500061035156,33791.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359903335571288,1.0,0.0,0.0,3.688692331314087,3.688716411590576,9.079003007173014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.98046875,0.0,1559.941162109375,1895.4371337890625,0.0,3735.923828125,0.9124507308006288,1.0,0.0,3.0,1.0,0.0
18202800,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7421635389328003,0.3718641102313995,0.3410611152648926,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8838987350463867,0.6407376527786255,0.6114318370819092,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8959622383117676,0.6676753163337708,0.4698179066181183,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7931649684906006,0.4566812515258789,0.4387716948986053,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6464522480964661,0.2437525391578674,1.1312849521636963,284.9971008300781,284.95001220703125,302.04998779296875,292.7626647949219,298.4085388183594,297.1560974121094,284.9962463378906,1.0,0.7180390954017639,0.3448968827724457,0.3448968827724457,1.0,1.0,-3.5938308238983154,0.918617844581604,2.675212860107422,0.1089187860488891,0.941582202911377,0.941582202911377,0.0,291.9507751464844,267.0,59897.15234375,0.0,4439.8837890625,1.0,279.1418762207031,283.02398681640625,295.7630615234375,299.58184814453125,293.1499938964844,293.1499938964844,278.8500061035156,33791.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359903335571288,1.0,0.0,0.0,3.688692331314087,3.688716411590576,9.079003007173014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.98046875,0.0,1559.941162109375,1895.4371337890625,0.0,3735.923828125,0.9124507308006288,1.0,0.0,3.0,1.0,0.0
18202860,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7480133771896362,0.3709420263767242,0.340038001537323,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8913712501525879,0.6387941837310791,0.6094383597373962,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9045227766036988,0.6676470637321472,0.4697050154209137,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8002873063087463,0.4560963809490204,0.4379830360412597,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6520674228668213,0.2436643838882446,1.1293619871139526,284.9012756347656,284.95001220703125,302.04998779296875,292.734375,298.4052124023437,297.1535339355469,284.9019775390625,1.0,0.7115694880485535,0.3446911573410034,0.3446911573410034,1.0,1.0,-3.586812973022461,0.9158097505569458,2.6710031032562256,0.1077959090471267,0.8518741130828857,0.8518741130828857,0.0,280.3753662109375,255.0,60401.51171875,0.0,4349.91650390625,1.0,278.8580627441406,282.9083251953125,295.73406982421875,299.65234375,293.1499938964844,293.1499938964844,279.1499938964844,38908.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467870593070984,1.0,0.0,0.0,3.5634145736694336,3.563438415527344,8.472781587443023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.84765625,0.0,1460.197509765625,1895.4371337890625,0.0,3833.9716796875,0.8884034156799316,1.0,0.0,3.0,1.0,0.0
18202920,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7480133771896362,0.3709420263767242,0.340038001537323,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8913712501525879,0.6387941837310791,0.6094383597373962,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9045227766036988,0.6676470637321472,0.4697050154209137,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8002873063087463,0.4560963809490204,0.4379830360412597,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6520674228668213,0.2436643838882446,1.1293619871139526,284.9012756347656,284.95001220703125,302.04998779296875,292.734375,298.4052124023437,297.1535339355469,284.9019775390625,1.0,0.7115694880485535,0.3446911573410034,0.3446911573410034,1.0,1.0,-3.586812973022461,0.9158097505569458,2.6710031032562256,0.1077959090471267,0.8518741130828857,0.8518741130828857,0.0,280.3753662109375,255.0,60401.51171875,0.0,4349.91650390625,1.0,278.8580627441406,282.9083251953125,295.73406982421875,299.65234375,293.1499938964844,293.1499938964844,279.1499938964844,38908.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467870593070984,1.0,0.0,0.0,3.5634145736694336,3.563438415527344,8.472781587443023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.84765625,0.0,1460.197509765625,1895.4371337890625,0.0,3833.9716796875,0.8884034156799316,1.0,0.0,3.0,1.0,0.0
18202980,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7551128268241882,0.3709335029125213,0.3393614888191223,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9002067446708679,0.6378573775291443,0.6078281998634338,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9151909351348876,0.6688141822814941,0.4699439108371734,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8085356950759888,0.4562333226203918,0.4374403953552246,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6587316989898682,0.2439836114645004,1.127946853637695,284.9960632324219,284.95001220703125,302.04998779296875,292.7052917480469,298.40655517578125,297.1570129394531,284.9952087402344,1.0,0.7050768136978149,0.3444854617118835,0.3444854617118835,1.0,1.0,-3.5819849967956543,0.9136821031570436,2.6683030128479004,0.1066354140639305,0.9352787137031556,0.9352787137031556,0.0,268.2006225585937,243.0,59592.7109375,0.0,4262.4765625,1.0,279.1417236328125,283.0285339355469,295.70574951171875,299.50518798828125,293.1499938964844,293.1499938964844,278.8500061035156,33768.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936486542224884,1.0,0.0,0.0,3.665456533432007,3.665480136871338,8.964981930148497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.794921875,0.0,1533.6676025390625,1895.4371337890625,0.0,3740.449951171875,0.9072014689445496,1.0,0.0,3.0,1.0,0.0
18203040,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7551128268241882,0.3709335029125213,0.3393614888191223,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9002067446708679,0.6378573775291443,0.6078281998634338,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9151909351348876,0.6688141822814941,0.4699439108371734,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8085356950759888,0.4562333226203918,0.4374403953552246,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6587316989898682,0.2439836114645004,1.127946853637695,284.9960632324219,284.95001220703125,302.04998779296875,292.7052917480469,298.40655517578125,297.1570129394531,284.9952087402344,1.0,0.7050768136978149,0.3444854617118835,0.3444854617118835,1.0,1.0,-3.5819849967956543,0.9136821031570436,2.6683030128479004,0.1066354140639305,0.9352787137031556,0.9352787137031556,0.0,268.2006225585937,243.0,59592.7109375,0.0,4262.4765625,1.0,279.1417236328125,283.0285339355469,295.70574951171875,299.50518798828125,293.1499938964844,293.1499938964844,278.8500061035156,33768.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936486542224884,1.0,0.0,0.0,3.665456533432007,3.665480136871338,8.964981930148497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.794921875,0.0,1533.6676025390625,1895.4371337890625,0.0,3740.449951171875,0.9072014689445496,1.0,0.0,3.0,1.0,0.0
18203100,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7588762640953064,0.3705384731292724,0.3390201926231384,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9048614501953124,0.6369611620903015,0.6070296764373779,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9209909439086914,0.668829083442688,0.4700363576412201,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8126978874206543,0.4560019671916961,0.4371895790100097,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.662308931350708,0.2440032362937927,1.1274409294128418,284.8759460449219,284.95001220703125,302.04998779296875,292.6905212402344,298.40545654296875,297.15643310546875,284.87518310546875,1.0,0.7018647789955139,0.3443826138973236,0.3443826138973236,1.0,1.0,-3.579821825027466,0.9126893877983092,2.667132377624512,0.1062036976218223,0.8501402735710144,0.8501402735710144,0.0,262.2095031738281,243.0,60364.140625,0.0,4220.0830078125,1.0,278.8979797363281,282.8868408203125,295.6992492675781,299.6742553710937,293.1499938964844,293.1499938964844,278.8500061035156,38236.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952892243862152,1.0,0.0,0.0,3.620245695114136,3.620269775390625,8.745192303649674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3779296875,0.0,1516.9127197265625,1895.4371337890625,0.0,3888.980224609375,0.8980149030685425,1.0,0.0,3.0,1.0,0.0
18203160,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7622417211532593,0.3700368106365204,0.3383595943450928,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.909255862236023,0.6359328627586365,0.60584956407547,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.926312267780304,0.6686736345291138,0.4697692394256592,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8163914084434509,0.4556552767753601,0.4366559088230133,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6655917763710022,0.2439401000738144,1.1262013912200928,284.902587890625,284.95001220703125,302.04998779296875,292.6756591796875,298.4035339355469,297.15478515625,284.90380859375,1.0,0.6985056400299072,0.344297856092453,0.344297856092453,1.0,1.0,-3.575155258178711,0.9109888076782228,2.6641664505004883,0.1055705472826957,0.8474106788635254,0.8474106788635254,0.0,256.58062744140625,231.0,60067.3515625,0.0,4173.3583984375,1.0,278.85760498046875,282.9161376953125,295.67535400390625,299.573486328125,293.1499938964844,293.1499938964844,279.1499938964844,39071.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473848938941956,1.0,0.0,0.0,3.53598427772522,3.536007881164551,8.342840942532348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.4296875,0.0,1432.2442626953125,1895.4371337890625,0.0,3839.373046875,0.8825097680091858,1.0,0.0,3.0,1.0,0.0
18203220,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7708879113197327,0.3700388669967651,0.3376919627189636,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9207467436790466,0.6349999904632568,0.604242742061615,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9393504858016968,0.6696985960006714,0.4699023067951202,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8252682089805603,0.4557899236679077,0.4361106753349304,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6737270355224609,0.2443010658025741,1.1249765157699585,284.9949951171875,284.95001220703125,302.04998779296875,292.645751953125,298.4049987792969,297.158203125,284.994140625,1.0,0.6919180154800415,0.3441283106803894,0.3441283106803894,1.0,1.0,-3.570440530776977,0.9090137481689452,2.661426544189453,0.1045177951455116,0.929229199886322,0.929229199886322,0.0,244.3958435058593,219.0,59291.90234375,0.0,4086.6630859375,1.0,279.1415100097656,283.03302001953125,295.64617919921875,299.4262084960937,293.1499938964844,293.1499938964844,278.8500061035156,33748.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936966836452484,1.0,0.0,0.0,3.642575979232788,3.64259934425354,8.853408530740126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.79296875,0.0,1508.1134033203125,1895.4371337890625,0.0,3744.8291015625,0.9020392298698424,1.0,0.0,3.0,1.0,0.0
18203280,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7708879113197327,0.3700388669967651,0.3376919627189636,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9207467436790466,0.6349999904632568,0.604242742061615,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9393504858016968,0.6696985960006714,0.4699023067951202,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8252682089805603,0.4557899236679077,0.4361106753349304,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6737270355224609,0.2443010658025741,1.1249765157699585,284.9949951171875,284.95001220703125,302.04998779296875,292.645751953125,298.4049987792969,297.158203125,284.994140625,1.0,0.6919180154800415,0.3441283106803894,0.3441283106803894,1.0,1.0,-3.570440530776977,0.9090137481689452,2.661426544189453,0.1045177951455116,0.929229199886322,0.929229199886322,0.0,244.3958435058593,219.0,59291.90234375,0.0,4086.6630859375,1.0,279.1415100097656,283.03302001953125,295.64617919921875,299.4262084960937,293.1499938964844,293.1499938964844,278.8500061035156,33748.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936966836452484,1.0,0.0,0.0,3.642575979232788,3.64259934425354,8.853408530740126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.79296875,0.0,1508.1134033203125,1895.4371337890625,0.0,3744.8291015625,0.9020392298698424,1.0,0.0,3.0,1.0,0.0
18203340,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7796688675880432,0.369167298078537,0.3366991579532623,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9326826930046082,0.6330978870391846,0.6022682189941406,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9520582556724548,0.6694818735122681,0.4696535468101501,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8341856598854065,0.4552201330661773,0.4353224337100982,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6821260452270508,0.2442948520183563,1.1233797073364258,284.90386962890625,284.95001220703125,302.04998779296875,292.6158752441406,298.4023132324219,297.15631103515625,284.9043884277344,1.0,0.6852539777755737,0.3439587652683258,0.3439587652683258,1.0,1.0,-3.563710927963257,0.9064156413078308,2.6572954654693604,0.1034957468509674,0.8431767821311951,0.8431767821311951,0.0,232.7729949951172,207.0,59767.5859375,0.0,3998.395751953125,1.0,278.85845947265625,282.92242431640625,295.61553955078125,299.4930725097656,293.1499938964844,293.1499938964844,279.1499938964844,38873.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477763772010804,1.0,0.0,0.0,3.5143837928771973,3.514407157897949,8.241223099503259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2021484375,0.0,1408.1585693359375,1895.4371337890625,0.0,3842.907958984375,0.877544105052948,1.0,0.0,3.0,1.0,0.0
18203400,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7796688675880432,0.369167298078537,0.3366991579532623,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9326826930046082,0.6330978870391846,0.6022682189941406,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9520582556724548,0.6694818735122681,0.4696535468101501,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8341856598854065,0.4552201330661773,0.4353224337100982,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6821260452270508,0.2442948520183563,1.1233797073364258,284.90386962890625,284.95001220703125,302.04998779296875,292.6158752441406,298.4023132324219,297.15631103515625,284.9043884277344,1.0,0.6852539777755737,0.3439587652683258,0.3439587652683258,1.0,1.0,-3.563710927963257,0.9064156413078308,2.6572954654693604,0.1034957468509674,0.8431767821311951,0.8431767821311951,0.0,232.7729949951172,207.0,59767.5859375,0.0,3998.395751953125,1.0,278.85845947265625,282.92242431640625,295.61553955078125,299.4930725097656,293.1499938964844,293.1499938964844,279.1499938964844,38873.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477763772010804,1.0,0.0,0.0,3.5143837928771973,3.514407157897949,8.241223099503259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2021484375,0.0,1408.1585693359375,1895.4371337890625,0.0,3842.907958984375,0.877544105052948,1.0,0.0,3.0,1.0,0.0
18203460,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.790332019329071,0.3691782653331756,0.3360515236854553,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9466878175735474,0.6321699619293213,0.600680947303772,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.966122031211853,0.6704398393630981,0.4697499573230743,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.844862163066864,0.4553531408309936,0.4347852766513824,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6920798420906067,0.2446824461221695,1.1223009824752808,284.9940185546875,284.95001220703125,302.04998779296875,292.5862731933594,298.40399169921875,297.1597595214844,284.9931945800781,1.0,0.6785798668861389,0.3438318073749542,0.3438318073749542,1.0,1.0,-3.5591859817504883,0.9046320915222168,2.6545538902282715,0.1025702431797981,0.9232887029647828,0.9232887029647828,0.0,220.57733154296875,195.0,58990.1875,0.0,3912.616455078125,1.0,279.1413269042969,283.0375671386719,295.5867004394531,299.3470153808594,293.1499938964844,293.1499938964844,278.8500061035156,33733.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937337040901184,1.0,0.0,0.0,3.6196138858795166,3.619637250900269,8.742140948925226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.9443359375,0.0,1482.8076171875,1895.4371337890625,0.0,3748.20361328125,0.8968676328659058,1.0,0.0,3.0,1.0,0.0
18203520,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.790332019329071,0.3691782653331756,0.3360515236854553,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9466878175735474,0.6321699619293213,0.600680947303772,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.966122031211853,0.6704398393630981,0.4697499573230743,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.844862163066864,0.4553531408309936,0.4347852766513824,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6920798420906067,0.2446824461221695,1.1223009824752808,284.9940185546875,284.95001220703125,302.04998779296875,292.5862731933594,298.40399169921875,297.1597595214844,284.9931945800781,1.0,0.6785798668861389,0.3438318073749542,0.3438318073749542,1.0,1.0,-3.5591859817504883,0.9046320915222168,2.6545538902282715,0.1025702431797981,0.9232887029647828,0.9232887029647828,0.0,220.57733154296875,195.0,58990.1875,0.0,3912.616455078125,1.0,279.1413269042969,283.0375671386719,295.5867004394531,299.3470153808594,293.1499938964844,293.1499938964844,278.8500061035156,33733.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937337040901184,1.0,0.0,0.0,3.6196138858795166,3.619637250900269,8.742140948925226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.9443359375,0.0,1482.8076171875,1895.4371337890625,0.0,3748.20361328125,0.8968676328659058,1.0,0.0,3.0,1.0,0.0
18203580,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8012283444404602,0.3683309853076935,0.3350743055343628,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9603325724601746,0.630297064781189,0.5987227559089661,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9791638851165771,0.670173704624176,0.4694627225399017,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8561096787452698,0.4547946751117706,0.4340015947818756,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7023537158966064,0.2447048723697662,1.1208215951919556,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.40155029296875,297.15789794921875,284.905517578125,1.0,0.6718276143074036,0.3437048196792602,0.3437048196792602,1.0,1.0,-3.5525951385498047,0.9022144079208374,2.6503806114196777,0.101665049791336,0.83896404504776,0.83896404504776,0.0,208.95225524902344,198.0,59452.05078125,0.0,3825.279541015625,1.0,278.858642578125,282.9293518066406,295.5568542480469,299.4136962890625,293.1499938964844,293.1499938964844,279.1499938964844,38853.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480893015861512,1.0,0.0,0.0,3.490190029144287,3.490212917327881,8.128144486363453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.8779296875,0.0,1382.949462890625,1895.4371337890625,0.0,3845.732421875,0.8721885681152344,1.0,0.0,3.0,1.0,0.0
