time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203640,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8012283444404602,0.3683309853076935,0.3350743055343628,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9603325724601746,0.630297064781189,0.5987227559089661,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9791638851165771,0.670173704624176,0.4694627225399017,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8561096787452698,0.4547946751117706,0.4340015947818756,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7023537158966064,0.2447048723697662,1.1208215951919556,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.40155029296875,297.15789794921875,284.905517578125,1.0,0.6718276143074036,0.3437048196792602,0.3437048196792602,1.0,1.0,-3.5525951385498047,0.9022144079208374,2.6503806114196777,0.101665049791336,0.83896404504776,0.83896404504776,0.0,208.95225524902344,198.0,59452.05078125,0.0,3825.279541015625,1.0,278.858642578125,282.9293518066406,295.5568542480469,299.4136962890625,293.1499938964844,293.1499938964844,279.1499938964844,38853.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480893015861512,1.0,0.0,0.0,3.490190029144287,3.490212917327881,8.128144486363453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.8779296875,0.0,1382.949462890625,1895.4371337890625,0.0,3845.732421875,0.8721885681152344,1.0,0.0,3.0,1.0,0.0
18203700,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8043153285980225,0.3682857155799866,0.3347124755382538,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9639419913291932,0.6297792196273804,0.5978754162788391,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9826907515525818,0.6705342531204224,0.469409167766571,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8593859672546387,0.4548077881336212,0.4337147772312164,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7053370475769043,0.2448654323816299,1.1204876899719238,285.0088806152344,284.95001220703125,302.04998779296875,292.54302978515625,298.4019775390625,297.1590576171875,285.0092468261719,1.0,0.6701834797859192,0.3436413407325744,0.3436413407325744,1.0,1.0,-3.550319194793701,0.9013245701789856,2.6489946842193604,0.1011285558342933,0.9111147522926332,0.9111147522926332,0.0,205.75743103027344,198.0,58652.79296875,0.0,3800.17724609375,1.0,279.09783935546875,283.0550842285156,295.5343933105469,299.2157897949219,293.1499938964844,293.1499938964844,279.1499938964844,34195.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319244623184204,1.0,0.0,0.0,3.538032531738281,3.538055181503296,8.352508871212194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.5322265625,0.0,1399.041259765625,1895.4371337890625,0.0,3698.76806640625,0.8805934190750122,1.0,0.0,3.0,1.0,0.0
18203760,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8066491484642029,0.3683266043663025,0.3346774578094482,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9664891958236694,0.6293720602989197,0.5974130630493164,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9852698445320128,0.6709933280944824,0.4696799218654632,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8618367314338684,0.4549170434474945,0.4337284564971924,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.707604706287384,0.2450997978448867,1.1210813522338867,284.9940795898437,284.95001220703125,302.04998779296875,292.529052734375,298.4032592773437,297.1611022949219,284.99298095703125,1.0,0.6692636609077454,0.3435821831226349,0.3435821831226349,1.0,1.0,-3.550774335861206,0.9012780785560608,2.64949631690979,0.1009020954370498,0.9186341166496276,0.9186341166496276,0.0,203.66702270507807,201.0,58727.515625,0.0,3788.651123046875,1.0,279.1420288085937,283.04217529296875,295.5295104980469,299.2709655761719,293.1499938964844,293.1499938964844,278.8500061035156,33587.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937533438205719,1.0,0.0,0.0,3.6001713275909424,3.600194215774536,8.64847663706314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9013671875,0.0,1460.62890625,1895.4371337890625,0.0,3749.993408203125,0.8921822309494019,1.0,0.0,3.0,1.0,0.0
18203820,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8069356083869934,0.3673991560935974,0.3340483605861664,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9665930867195128,0.6274617314338684,0.595855712890625,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.98600035905838,0.670457124710083,0.4695437848567962,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8624086380004883,0.4543005228042602,0.43332639336586,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7084145545959473,0.2450727820396423,1.1214505434036257,284.907470703125,284.95001220703125,302.04998779296875,292.50201416015625,298.4006042480469,297.1585693359375,284.9081726074219,1.0,0.6685336232185364,0.3434638679027557,0.3434638679027557,1.0,1.0,-3.547948837280273,0.9000396132469177,2.647909164428711,0.1003021448850631,0.8371338844299316,0.8371338844299316,0.0,202.825912475586,204.0,59232.953125,0.0,3776.45166015625,1.0,278.8583984375,282.9359130859375,295.501708984375,299.3431091308594,293.1499938964844,293.1499938964844,279.1499938964844,38797.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486637115478516,1.0,0.0,0.0,3.4714322090148926,3.4714548587799072,8.041010914894287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.90380859375,0.0,1363.33740234375,1895.4371337890625,0.0,3850.91552734375,0.8680203557014465,1.0,0.0,3.0,1.0,0.0
18203880,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8069356083869934,0.3673991560935974,0.3340483605861664,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9665930867195128,0.6274617314338684,0.595855712890625,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.98600035905838,0.670457124710083,0.4695437848567962,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8624086380004883,0.4543005228042602,0.43332639336586,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7084145545959473,0.2450727820396423,1.1214505434036257,284.907470703125,284.95001220703125,302.04998779296875,292.50201416015625,298.4006042480469,297.1585693359375,284.9081726074219,1.0,0.6685336232185364,0.3434638679027557,0.3434638679027557,1.0,1.0,-3.547948837280273,0.9000396132469177,2.647909164428711,0.1003021448850631,0.8371338844299316,0.8371338844299316,0.0,202.825912475586,204.0,59232.953125,0.0,3776.45166015625,1.0,278.8583984375,282.9359130859375,295.501708984375,299.3431091308594,293.1499938964844,293.1499938964844,279.1499938964844,38797.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486637115478516,1.0,0.0,0.0,3.4714322090148926,3.4714548587799072,8.041010914894287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.90380859375,0.0,1363.33740234375,1895.4371337890625,0.0,3850.91552734375,0.8680203557014465,1.0,0.0,3.0,1.0,0.0
18203940,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8059946298599243,0.3672614693641662,0.3337596654891968,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9651297330856324,0.6264455914497375,0.5947031378746033,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.985387682914734,0.6709577441215515,0.4697135090827942,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.861585259437561,0.454315572977066,0.4331926703453064,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.70798259973526,0.2453665882349014,1.122391700744629,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.4014587402344,297.16046142578125,284.99383544921875,1.0,0.6688281893730164,0.343345582485199,0.343345582485199,1.0,1.0,-3.54738187789917,0.8994998931884766,2.6478822231292725,0.0996822714805603,0.9163063168525696,0.9163063168525696,0.0,203.4112091064453,207.0,58551.29296875,0.0,3778.58740234375,1.0,279.1410217285156,283.0461730957031,295.47686767578125,299.20611572265625,293.1499938964844,293.1499938964844,278.8500061035156,33589.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938222110271454,1.0,0.0,0.0,3.584454298019409,3.584477186203003,8.573129548494762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.650390625,0.0,1443.748291015625,1895.4371337890625,0.0,3756.2666015625,0.888872504234314,1.0,0.0,3.0,1.0,0.0
18204000,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8059946298599243,0.3672614693641662,0.3337596654891968,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9651297330856324,0.6264455914497375,0.5947031378746033,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.985387682914734,0.6709577441215515,0.4697135090827942,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.861585259437561,0.454315572977066,0.4331926703453064,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.70798259973526,0.2453665882349014,1.122391700744629,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.4014587402344,297.16046142578125,284.99383544921875,1.0,0.6688281893730164,0.343345582485199,0.343345582485199,1.0,1.0,-3.54738187789917,0.8994998931884766,2.6478822231292725,0.0996822714805603,0.9163063168525696,0.9163063168525696,0.0,203.4112091064453,207.0,58551.29296875,0.0,3778.58740234375,1.0,279.1410217285156,283.0461730957031,295.47686767578125,299.20611572265625,293.1499938964844,293.1499938964844,278.8500061035156,33589.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938222110271454,1.0,0.0,0.0,3.584454298019409,3.584477186203003,8.573129548494762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.650390625,0.0,1443.748291015625,1895.4371337890625,0.0,3756.2666015625,0.888872504234314,1.0,0.0,3.0,1.0,0.0
18204060,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8028745055198669,0.3662348091602325,0.3331367075443268,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.961165189743042,0.6244658827781677,0.5931821465492249,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9825897216796876,0.6702096462249756,0.4694869220256805,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8586500287055969,0.4536090791225433,0.4328112602233886,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7057352066040039,0.245245411992073,1.1228697299957275,284.9078369140625,284.95001220703125,302.04998779296875,292.45245361328125,298.39813232421875,297.1573181152344,284.9082336425781,1.0,0.6695910096168518,0.3431702852249145,0.3431702852249145,1.0,1.0,-3.544654607772827,0.8981178402900696,2.6465368270874023,0.0988955423235893,0.8349788188934326,0.8349788188934326,0.0,205.60479736328125,210.0,59066.74609375,0.0,3785.0234375,1.0,278.8589172363281,282.93914794921875,295.4521179199219,299.28125,293.1499938964844,293.1499938964844,279.1499938964844,38679.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491843581199646,1.0,0.0,0.0,3.459724187850952,3.459747076034546,7.986864147824235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.70751953125,0.0,1350.60791015625,1895.4371337890625,0.0,3855.611083984375,0.8653269410133362,1.0,0.0,3.0,1.0,0.0
18204120,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8028745055198669,0.3662348091602325,0.3331367075443268,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.961165189743042,0.6244658827781677,0.5931821465492249,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9825897216796876,0.6702096462249756,0.4694869220256805,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8586500287055969,0.4536090791225433,0.4328112602233886,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7057352066040039,0.245245411992073,1.1228697299957275,284.9078369140625,284.95001220703125,302.04998779296875,292.45245361328125,298.39813232421875,297.1573181152344,284.9082336425781,1.0,0.6695910096168518,0.3431702852249145,0.3431702852249145,1.0,1.0,-3.544654607772827,0.8981178402900696,2.6465368270874023,0.0988955423235893,0.8349788188934326,0.8349788188934326,0.0,205.60479736328125,210.0,59066.74609375,0.0,3785.0234375,1.0,278.8589172363281,282.93914794921875,295.4521179199219,299.28125,293.1499938964844,293.1499938964844,279.1499938964844,38679.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491843581199646,1.0,0.0,0.0,3.459724187850952,3.459747076034546,7.986864147824235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.70751953125,0.0,1350.60791015625,1895.4371337890625,0.0,3855.611083984375,0.8653269410133362,1.0,0.0,3.0,1.0,0.0
18204180,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8001860976219177,0.3660203516483307,0.3328384160995483,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9575262665748596,0.6233907341957092,0.5920394062995911,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9801002144813538,0.6705763936042786,0.469605028629303,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8560619354248047,0.4535516798496246,0.4326720237731933,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7037228345870972,0.2454638481140136,1.123758316040039,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,298.3982238769531,297.1585388183594,284.9930419921875,1.0,0.6706416010856628,0.3429949581623077,0.3429949581623077,1.0,1.0,-3.5439562797546387,0.8973580598831177,2.6465983390808105,0.0980704873800277,0.9130800366401672,0.9130800366401672,0.0,207.7781677246093,213.0,58381.5703125,0.0,3796.437744140625,1.0,279.1408996582031,283.04852294921875,295.430908203125,299.1480407714844,293.1499938964844,293.1499938964844,278.8500061035156,33588.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385380744934082,1.0,0.0,0.0,3.571807146072388,3.5718297958374023,8.512737963428663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.259765625,0.0,1430.247314453125,1895.4371337890625,0.0,3759.1435546875,0.8860326409339905,1.0,0.0,3.0,1.0,0.0
18204240,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8001860976219177,0.3660203516483307,0.3328384160995483,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9575262665748596,0.6233907341957092,0.5920394062995911,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9801002144813538,0.6705763936042786,0.469605028629303,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8560619354248047,0.4535516798496246,0.4326720237731933,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7037228345870972,0.2454638481140136,1.123758316040039,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,298.3982238769531,297.1585388183594,284.9930419921875,1.0,0.6706416010856628,0.3429949581623077,0.3429949581623077,1.0,1.0,-3.5439562797546387,0.8973580598831177,2.6465983390808105,0.0980704873800277,0.9130800366401672,0.9130800366401672,0.0,207.7781677246093,213.0,58381.5703125,0.0,3796.437744140625,1.0,279.1408996582031,283.04852294921875,295.430908203125,299.1480407714844,293.1499938964844,293.1499938964844,278.8500061035156,33588.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385380744934082,1.0,0.0,0.0,3.571807146072388,3.5718297958374023,8.512737963428663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.259765625,0.0,1430.247314453125,1895.4371337890625,0.0,3759.1435546875,0.8860326409339905,1.0,0.0,3.0,1.0,0.0
18204300,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7986124753952026,0.3655279874801636,0.3326693177223205,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9554042220115662,0.6224357485771179,0.5914530754089355,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9785841107368468,0.6702179908752441,0.4696343243122101,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8545600771903992,0.4532224833965301,0.4326057732105255,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7025465965270996,0.2454177737236023,1.1243141889572144,284.8793029785156,284.95001220703125,302.04998779296875,292.42041015625,298.3969421386719,297.1573791503906,284.8791198730469,1.0,0.6712639927864075,0.3429073095321655,0.3429073095321655,1.0,1.0,-3.5436785221099854,0.8969946503639221,2.646683692932129,0.0977825745940208,0.831737756729126,0.831737756729126,0.0,209.09005737304688,213.0,59114.41015625,0.0,3803.67431640625,1.0,278.9001770019531,282.9134826660156,295.42926025390625,299.31988525390625,293.1499938964844,293.1499938964844,278.8500061035156,38348.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552508592605592,1.0,0.0,0.0,3.522627353668213,3.5226504802703857,8.279930057142337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.1669921875,0.0,1412.9852294921875,1895.4371337890625,0.0,3910.140380859375,0.8763201832771301,1.0,0.0,3.0,1.0,0.0
18204360,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7962766289710999,0.3649478852748871,0.3322022259235382,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9524001479148864,0.6213811039924622,0.590519905090332,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9762707948684692,0.6697419285774231,0.4693388640880584,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8523719310760498,0.4527975022792816,0.4322751760482788,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7007371187210083,0.2452895790338516,1.1241356134414673,284.90826416015625,284.95001220703125,302.04998779296875,292.4108581542969,298.3948974609375,297.1553649902344,284.9090576171875,1.0,0.6717771291732788,0.3428332209587097,0.3428332209587097,1.0,1.0,-3.541027784347534,0.895950436592102,2.6450772285461426,0.0972902625799179,0.8325932025909424,0.8325932025909424,0.0,210.79168701171875,216.0,58875.51171875,0.0,3807.3037109375,1.0,278.8587646484375,282.94342041015625,295.41046142578125,299.2269592285156,293.1499938964844,293.1499938964844,279.1499938964844,38800.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493745565414428,1.0,0.0,0.0,3.4443678855896,3.4443905353546143,7.916120239315205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.77099609375,0.0,1335.97216796875,1895.4371337890625,0.0,3857.32568359375,0.8620517253875732,1.0,0.0,3.0,1.0,0.0
18204420,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7932245135307312,0.3646925091743469,0.3318808674812317,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9481406211853028,0.6202763915061951,0.5893645882606506,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.973205029964447,0.6700277328491211,0.469411700963974,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8494610786437988,0.4526988267898559,0.4321119785308838,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6983734369277954,0.2454675883054733,1.1249098777770996,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,298.3949584960937,297.1563720703125,284.99249267578125,1.0,0.6730020642280579,0.3426850438117981,0.3426850438117981,1.0,1.0,-3.54006576538086,0.8951969742774963,2.644868850708008,0.0965237095952034,0.9099307656288148,0.9099307656288148,0.0,213.3976287841797,219.0,58213.3046875,0.0,3820.652099609375,1.0,279.14080810546875,283.05108642578125,295.39404296875,299.0987854003906,293.1499938964844,293.1499938964844,278.8500061035156,33584.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384061694145204,1.0,0.0,0.0,3.559028387069702,3.559051036834717,8.451935968878388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.2666015625,0.0,1416.668701171875,1895.4371337890625,0.0,3757.942626953125,0.883164644241333,1.0,0.0,3.0,1.0,0.0
18204480,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7932245135307312,0.3646925091743469,0.3318808674812317,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9481406211853028,0.6202763915061951,0.5893645882606506,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.973205029964447,0.6700277328491211,0.469411700963974,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8494610786437988,0.4526988267898559,0.4321119785308838,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6983734369277954,0.2454675883054733,1.1249098777770996,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,298.3949584960937,297.1563720703125,284.99249267578125,1.0,0.6730020642280579,0.3426850438117981,0.3426850438117981,1.0,1.0,-3.54006576538086,0.8951969742774963,2.644868850708008,0.0965237095952034,0.9099307656288148,0.9099307656288148,0.0,213.3976287841797,219.0,58213.3046875,0.0,3820.652099609375,1.0,279.14080810546875,283.05108642578125,295.39404296875,299.0987854003906,293.1499938964844,293.1499938964844,278.8500061035156,33584.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384061694145204,1.0,0.0,0.0,3.559028387069702,3.559051036834717,8.451935968878388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.2666015625,0.0,1416.668701171875,1895.4371337890625,0.0,3757.942626953125,0.883164644241333,1.0,0.0,3.0,1.0,0.0
18204540,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7892420887947083,0.3635952770709991,0.3312227129936218,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9427123665809632,0.6182546019554138,0.5878328084945679,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9690275192260742,0.6691275238990784,0.4690983891487121,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8457527160644531,0.4519162476062774,0.4316901862621307,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6952926516532898,0.2452645152807235,1.1251786947250366,284.908935546875,284.95001220703125,302.04998779296875,292.3795166015625,298.39178466796875,297.1533203125,284.90924072265625,1.0,0.6742101907730103,0.3425368368625641,0.3425368368625641,1.0,1.0,-3.5368783473968506,0.8937571048736572,2.6431212425231934,0.095766507089138,0.8304497003555298,0.8304497003555298,0.0,216.63082885742188,222.0,58719.09375,0.0,3832.158447265625,1.0,278.859130859375,282.9467163085937,295.37896728515625,299.18280029296875,293.1499938964844,293.1499938964844,279.1499938964844,38654.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948999524116516,1.0,0.0,0.0,3.4332635402679443,3.43328595161438,7.865160114306491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.568359375,0.0,1323.826416015625,1895.4371337890625,0.0,3853.94482421875,0.8594685196876526,1.0,0.0,3.0,1.0,0.0
18204600,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7892420887947083,0.3635952770709991,0.3312227129936218,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9427123665809632,0.6182546019554138,0.5878328084945679,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9690275192260742,0.6691275238990784,0.4690983891487121,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8457527160644531,0.4519162476062774,0.4316901862621307,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6952926516532898,0.2452645152807235,1.1251786947250366,284.908935546875,284.95001220703125,302.04998779296875,292.3795166015625,298.39178466796875,297.1533203125,284.90924072265625,1.0,0.6742101907730103,0.3425368368625641,0.3425368368625641,1.0,1.0,-3.5368783473968506,0.8937571048736572,2.6431212425231934,0.095766507089138,0.8304497003555298,0.8304497003555298,0.0,216.63082885742188,222.0,58719.09375,0.0,3832.158447265625,1.0,278.859130859375,282.9467163085937,295.37896728515625,299.18280029296875,293.1499938964844,293.1499938964844,279.1499938964844,38654.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948999524116516,1.0,0.0,0.0,3.4332635402679443,3.43328595161438,7.865160114306491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.568359375,0.0,1323.826416015625,1895.4371337890625,0.0,3853.94482421875,0.8594685196876526,1.0,0.0,3.0,1.0,0.0
18204660,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7862166166305542,0.3633108735084533,0.3308855891227722,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9383428692817688,0.61713045835495,0.5866711735725403,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9657806158065796,0.6693400740623474,0.4691311419010162,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8429052829742432,0.4517880380153656,0.4315085113048553,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6929284930229187,0.2454182058572769,1.1258721351623535,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.39190673828125,297.154296875,284.9923095703125,1.0,0.6754595637321472,0.3424223959445953,0.3424223959445953,1.0,1.0,-3.535722494125366,0.8930482268333435,2.642674207687378,0.0950980335474014,0.9071823358535768,0.9071823358535768,0.0,219.34413146972656,225.0,58057.80078125,0.0,3845.6416015625,1.0,279.14068603515625,283.0538635253906,295.3685913085937,299.0614929199219,293.1499938964844,293.1499938964844,278.8500061035156,33568.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937820553779602,1.0,0.0,0.0,3.546875476837158,3.546898126602173,8.394313795179187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.630859375,0.0,1403.75537109375,1895.4371337890625,0.0,3752.608642578125,0.8804299831390381,1.0,0.0,3.0,1.0,0.0
18204720,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7862166166305542,0.3633108735084533,0.3308855891227722,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9383428692817688,0.61713045835495,0.5866711735725403,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9657806158065796,0.6693400740623474,0.4691311419010162,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8429052829742432,0.4517880380153656,0.4315085113048553,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6929284930229187,0.2454182058572769,1.1258721351623535,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.39190673828125,297.154296875,284.9923095703125,1.0,0.6754595637321472,0.3424223959445953,0.3424223959445953,1.0,1.0,-3.535722494125366,0.8930482268333435,2.642674207687378,0.0950980335474014,0.9071823358535768,0.9071823358535768,0.0,219.34413146972656,225.0,58057.80078125,0.0,3845.6416015625,1.0,279.14068603515625,283.0538635253906,295.3685913085937,299.0614929199219,293.1499938964844,293.1499938964844,278.8500061035156,33568.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937820553779602,1.0,0.0,0.0,3.546875476837158,3.546898126602173,8.394313795179187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.630859375,0.0,1403.75537109375,1895.4371337890625,0.0,3752.608642578125,0.8804299831390381,1.0,0.0,3.0,1.0,0.0
18204780,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7823590636253357,0.3621955513954162,0.3302105665206909,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9329326152801514,0.615102231502533,0.5851319432258606,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9614781141281128,0.6683772206306458,0.4687733948230743,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8393568396568298,0.4509845376014709,0.4310666918754577,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6899314522743225,0.2451968789100647,1.1260623931884766,284.90966796875,284.95001220703125,302.04998779296875,292.3607177734375,298.3890380859375,297.1514587402344,284.909912109375,1.0,0.6766659617424011,0.342307984828949,0.342307984828949,1.0,1.0,-3.532333850860596,0.8916541934013367,2.6406795978546143,0.0944448411464691,0.8286556601524353,0.8286556601524353,0.0,222.62954711914065,228.0,58568.5625,0.0,3856.9140625,1.0,278.8592224121094,282.9503173828125,295.36004638671875,299.15234375,293.1499938964844,293.1499938964844,279.1499938964844,38621.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948219895362854,1.0,0.0,0.0,3.4216105937957764,3.421633005142212,7.811860314177466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.591796875,0.0,1311.9979248046875,1895.4371337890625,0.0,3846.91162109375,0.8568716049194336,1.0,0.0,3.0,1.0,0.0
18204840,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7823590636253357,0.3621955513954162,0.3302105665206909,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9329326152801514,0.615102231502533,0.5851319432258606,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9614781141281128,0.6683772206306458,0.4687733948230743,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8393568396568298,0.4509845376014709,0.4310666918754577,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6899314522743225,0.2451968789100647,1.1260623931884766,284.90966796875,284.95001220703125,302.04998779296875,292.3607177734375,298.3890380859375,297.1514587402344,284.909912109375,1.0,0.6766659617424011,0.342307984828949,0.342307984828949,1.0,1.0,-3.532333850860596,0.8916541934013367,2.6406795978546143,0.0944448411464691,0.8286556601524353,0.8286556601524353,0.0,222.62954711914065,228.0,58568.5625,0.0,3856.9140625,1.0,278.8592224121094,282.9503173828125,295.36004638671875,299.15234375,293.1499938964844,293.1499938964844,279.1499938964844,38621.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948219895362854,1.0,0.0,0.0,3.4216105937957764,3.421633005142212,7.811860314177466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.591796875,0.0,1311.9979248046875,1895.4371337890625,0.0,3846.91162109375,0.8568716049194336,1.0,0.0,3.0,1.0,0.0
18204900,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7805928587913513,0.3619967997074127,0.3298983573913574,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9304161667823792,0.6144806742668152,0.5843888521194458,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9594739079475404,0.668393611907959,0.4686236083507538,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8377273678779602,0.4508617520332336,0.4308467805385589,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.688532829284668,0.2452262789011001,1.1260415315628052,285.0093078613281,284.95001220703125,302.04998779296875,292.3582458496094,298.3887023925781,297.1514892578125,285.0094299316406,1.0,0.677225649356842,0.3422507643699646,0.3422507643699646,1.0,1.0,-3.530588388442993,0.8909466862678528,2.639641523361206,0.0940032228827476,0.8988263010978699,0.8988263010978699,0.0,224.15426635742188,228.0,57833.609375,0.0,3861.711181640625,1.0,279.0961608886719,283.070556640625,295.3490600585937,298.9703063964844,293.1499938964844,293.1499938964844,279.1499938964844,33964.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931362509727478,1.0,0.0,0.0,3.4740169048309326,3.47403883934021,8.052989528550825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.4140625,0.0,1331.5546875,1895.4371337890625,0.0,3693.6240234375,0.8661501407623291,1.0,0.0,3.0,1.0,0.0
18204960,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7794328927993774,0.3618876338005066,0.3298505246639251,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9286201000213624,0.6139639019966125,0.5839551687240601,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9581468105316162,0.668520450592041,0.4687560498714447,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8366295695304871,0.4508325457572937,0.4308614432811737,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6876363158226013,0.2453328669071197,1.1266752481460571,284.9925537109375,284.95001220703125,302.04998779296875,292.35675048828125,298.3891906738281,297.1524353027344,284.991455078125,1.0,0.6779002547264099,0.3421975076198578,0.3421975076198578,1.0,1.0,-3.530946493148804,0.8908895254135132,2.640056848526001,0.0937914699316024,0.9047347903251648,0.9047347903251648,0.0,225.37713623046875,231.0,57929.4921875,0.0,3869.9921875,1.0,279.1414489746094,283.0555419921875,295.3568115234375,299.0389099121094,293.1499938964844,293.1499938964844,278.8500061035156,33456.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366762042045592,1.0,0.0,0.0,3.538505792617798,3.5385282039642334,8.354743386007613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.8974609375,0.0,1394.1751708984375,1895.4371337890625,0.0,3742.178955078125,0.8782414793968201,1.0,0.0,3.0,1.0,0.0
18205020,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7757536768913269,0.3607555329799652,0.3291642963886261,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9233968257904052,0.6119296550750732,0.5824141502380371,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9538114070892334,0.6674942970275879,0.4683586955070495,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8332664370536804,0.4500104486942291,0.4304051399230957,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6847708821296692,0.2450969815254211,1.1268086433410645,284.9103088378906,284.95001220703125,302.04998779296875,292.35675048828125,298.386474609375,297.1497802734375,284.9105529785156,1.0,0.6790882349014282,0.3420909941196441,0.3420909941196441,1.0,1.0,-3.5274088382720947,0.889474630355835,2.63793420791626,0.0931785106658935,0.8272658586502075,0.8272658586502075,0.0,228.6669921875,234.0,58444.84375,0.0,3880.872314453125,1.0,278.8593444824219,282.95343017578125,295.35595703125,299.1383361816406,293.1499938964844,293.1499938964844,279.1499938964844,38587.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469544291496276,1.0,0.0,0.0,3.411930561065674,3.4119527339935303,7.767721399432048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.28515625,0.0,1302.1787109375,1895.4371337890625,0.0,3835.484130859375,0.8547053933143616,1.0,0.0,3.0,1.0,0.0
18205080,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7757536768913269,0.3607555329799652,0.3291642963886261,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9233968257904052,0.6119296550750732,0.5824141502380371,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9538114070892334,0.6674942970275879,0.4683586955070495,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8332664370536804,0.4500104486942291,0.4304051399230957,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6847708821296692,0.2450969815254211,1.1268086433410645,284.9103088378906,284.95001220703125,302.04998779296875,292.35675048828125,298.386474609375,297.1497802734375,284.9105529785156,1.0,0.6790882349014282,0.3420909941196441,0.3420909941196441,1.0,1.0,-3.5274088382720947,0.889474630355835,2.63793420791626,0.0931785106658935,0.8272658586502075,0.8272658586502075,0.0,228.6669921875,234.0,58444.84375,0.0,3880.872314453125,1.0,278.8593444824219,282.95343017578125,295.35595703125,299.1383361816406,293.1499938964844,293.1499938964844,279.1499938964844,38587.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469544291496276,1.0,0.0,0.0,3.411930561065674,3.4119527339935303,7.767721399432048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.28515625,0.0,1302.1787109375,1895.4371337890625,0.0,3835.484130859375,0.8547053933143616,1.0,0.0,3.0,1.0,0.0
18205140,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7729665040969849,0.3604244589805603,0.3287912905216217,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9192788004875184,0.6107768416404724,0.581233024597168,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9504684209823608,0.6675671339035034,0.4683011472225189,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.830674409866333,0.4498365521430969,0.4301857054233551,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.682579517364502,0.2452180832624435,1.1273701190948486,284.9930725097656,284.95001220703125,302.04998779296875,292.36102294921875,298.3866577148437,297.1507568359375,284.9923400878906,1.0,0.6803022027015686,0.3419844806194305,0.3419844806194305,1.0,1.0,-3.525873899459839,0.8886773586273193,2.6371965408325195,0.0925597921013832,0.9033634662628174,0.9033634662628174,0.0,231.417221069336,237.0,57822.859375,0.0,3893.562744140625,1.0,279.1405029296875,283.0585632324219,295.3609313964844,299.0344543457031,293.1499938964844,293.1499938964844,278.8500061035156,33514.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935202658176422,1.0,0.0,0.0,3.528072595596313,3.528095006942749,8.305548817588715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.34765625,0.0,1383.7259521484375,1895.4371337890625,0.0,3728.73486328125,0.8761789798736572,1.0,0.0,3.0,1.0,0.0
18205200,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7729665040969849,0.3604244589805603,0.3287912905216217,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9192788004875184,0.6107768416404724,0.581233024597168,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9504684209823608,0.6675671339035034,0.4683011472225189,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.830674409866333,0.4498365521430969,0.4301857054233551,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.682579517364502,0.2452180832624435,1.1273701190948486,284.9930725097656,284.95001220703125,302.04998779296875,292.36102294921875,298.3866577148437,297.1507568359375,284.9923400878906,1.0,0.6803022027015686,0.3419844806194305,0.3419844806194305,1.0,1.0,-3.525873899459839,0.8886773586273193,2.6371965408325195,0.0925597921013832,0.9033634662628174,0.9033634662628174,0.0,231.417221069336,237.0,57822.859375,0.0,3893.562744140625,1.0,279.1405029296875,283.0585632324219,295.3609313964844,299.0344543457031,293.1499938964844,293.1499938964844,278.8500061035156,33514.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935202658176422,1.0,0.0,0.0,3.528072595596313,3.528095006942749,8.305548817588715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.34765625,0.0,1383.7259521484375,1895.4371337890625,0.0,3728.73486328125,0.8761789798736572,1.0,0.0,3.0,1.0,0.0
18205260,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.769223690032959,0.3591057062149048,0.3279985785484314,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9140744805336,0.6085648536682129,0.5795888304710388,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9458543062210084,0.6663113236427307,0.4677886962890625,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8272420763969421,0.4488213360309601,0.4296156167984009,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6795875430107117,0.2447831183671951,1.1269701719284058,284.9101867675781,284.95001220703125,302.0492858886719,292.3669738769531,298.3824462890625,297.146484375,284.91033935546875,1.0,0.6814095377922058,0.3418801128864288,0.3418801128864288,1.0,1.0,-3.521169900894165,0.8869116306304932,2.634258270263672,0.0919238477945327,0.8256834149360657,0.8256834149360657,0.0,234.8587341308593,240.0,58332.984375,0.0,3902.35498046875,1.0,278.8594055175781,282.9555358886719,295.3662414550781,299.1408386230469,293.1499938964844,293.1499938964844,279.1499938964844,38584.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456182718276978,1.0,0.0,0.0,3.403770446777344,3.4037926197052,7.73061117342877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.06591796875,0.0,1294.1236572265625,1895.4371337890625,0.0,3823.4033203125,0.8528944849967957,1.0,0.0,3.0,1.0,0.0
18205320,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.769223690032959,0.3591057062149048,0.3279985785484314,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9140744805336,0.6085648536682129,0.5795888304710388,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9458543062210084,0.6663113236427307,0.4677886962890625,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8272420763969421,0.4488213360309601,0.4296156167984009,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6795875430107117,0.2447831183671951,1.1269701719284058,284.9101867675781,284.95001220703125,302.0492858886719,292.3669738769531,298.3824462890625,297.146484375,284.91033935546875,1.0,0.6814095377922058,0.3418801128864288,0.3418801128864288,1.0,1.0,-3.521169900894165,0.8869116306304932,2.634258270263672,0.0919238477945327,0.8256834149360657,0.8256834149360657,0.0,234.8587341308593,240.0,58332.984375,0.0,3902.35498046875,1.0,278.8594055175781,282.9555358886719,295.3662414550781,299.1408386230469,293.1499938964844,293.1499938964844,279.1499938964844,38584.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456182718276978,1.0,0.0,0.0,3.403770446777344,3.4037926197052,7.73061117342877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.06591796875,0.0,1294.1236572265625,1895.4371337890625,0.0,3823.4033203125,0.8528944849967957,1.0,0.0,3.0,1.0,0.0
18205380,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7659065127372742,0.358359545469284,0.3273181915283203,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.909492254257202,0.6069890260696411,0.5780835747718811,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9417409300804138,0.6659290194511414,0.4674666225910187,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8241230845451355,0.4482036828994751,0.4290527999401092,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6767234802246094,0.2444244027137756,1.1257691383361816,284.9902038574219,284.95001220703125,302.047119140625,292.3717956542969,298.3785705566406,297.1430969238281,284.9894104003906,1.0,0.6823466420173645,0.3417757749557495,0.3417757749557495,1.0,1.0,-3.516026735305786,0.8850198984146118,2.6310067176818848,0.0910921394824981,0.8989580869674683,0.8989580869674683,0.0,237.99343872070312,243.0,57649.37890625,0.0,3908.180908203125,1.0,279.14044189453125,283.059326171875,295.3717956542969,299.03619384765625,293.1499938964844,293.1499938964844,279.45001220703125,33619.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340611696243286,1.0,0.0,0.0,3.5167160034179688,3.5167384147644043,8.252164889199776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.9716796875,0.0,1372.7152099609375,1895.4371337890625,0.0,3718.308837890625,0.8736940026283264,1.0,0.0,3.0,1.0,0.0
18205440,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7659065127372742,0.358359545469284,0.3273181915283203,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.909492254257202,0.6069890260696411,0.5780835747718811,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9417409300804138,0.6659290194511414,0.4674666225910187,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8241230845451355,0.4482036828994751,0.4290527999401092,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6767234802246094,0.2444244027137756,1.1257691383361816,284.9902038574219,284.95001220703125,302.047119140625,292.3717956542969,298.3785705566406,297.1430969238281,284.9894104003906,1.0,0.6823466420173645,0.3417757749557495,0.3417757749557495,1.0,1.0,-3.516026735305786,0.8850198984146118,2.6310067176818848,0.0910921394824981,0.8989580869674683,0.8989580869674683,0.0,237.99343872070312,243.0,57649.37890625,0.0,3908.180908203125,1.0,279.14044189453125,283.059326171875,295.3717956542969,299.03619384765625,293.1499938964844,293.1499938964844,279.45001220703125,33619.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340611696243286,1.0,0.0,0.0,3.5167160034179688,3.5167384147644043,8.252164889199776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.9716796875,0.0,1372.7152099609375,1895.4371337890625,0.0,3718.308837890625,0.8736940026283264,1.0,0.0,3.0,1.0,0.0
