time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205500,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7644105553627014,0.3580619990825653,0.3270465731620788,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9074366092681884,0.6062955856323242,0.5774177312850952,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9398680329322816,0.6658520102500916,0.4673856496810913,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8226972818374634,0.4479623436927795,0.4288310706615448,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6754058599472046,0.2442700713872909,1.1252453327178955,285.0716552734375,284.95001220703125,302.04547119140625,292.373779296875,298.3768005371094,297.14178466796875,285.0719299316406,1.0,0.6828345656394958,0.3417235910892486,0.3417235910892486,1.0,1.0,-3.5139036178588867,0.8842095136642456,2.629693984985352,0.0907395631074905,0.9802128076553344,0.9802128076553344,0.0,239.49041748046875,243.0,56980.9140625,0.0,3911.79638671875,1.0,279.3963317871094,283.1625671386719,295.3680725097656,298.9172668457031,293.1499938964844,293.1499938964844,279.45001220703125,31159.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225775599479676,1.0,0.0,0.0,3.6112236976623535,3.6112465858459473,8.701659908183501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.966796875,0.0,1454.6243896484375,1895.4371337890625,0.0,3612.9267578125,0.894110381603241,1.0,0.0,3.0,1.0,0.0
18205560,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7630972266197205,0.3577281236648559,0.3268615007400512,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9056200385093688,0.6055676937103271,0.5768593549728394,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9382187724113464,0.6657224893569946,0.4674027264118194,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8214274644851685,0.4476973414421081,0.4286881387233734,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6742326021194458,0.2441025227308273,1.124901294708252,285.04327392578125,284.95001220703125,302.04351806640625,292.3755187988281,298.3751525878906,297.1405334472656,285.0404357910156,1.0,0.6833608150482178,0.3417059481143951,0.3417059481143951,1.0,1.0,-3.512444972991944,0.8837025165557861,2.628742456436157,0.0905644223093986,0.9978700280189514,0.9978700280189514,0.0,240.8984375,246.0,57198.81640625,0.0,3916.551513671875,1.0,279.4421691894531,283.1324157714844,295.3782958984375,299.00836181640625,293.1499938964844,293.1499938964844,279.1499938964844,31168.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302808046340942,1.0,0.0,0.0,3.709425687789917,3.709449529647827,9.181352425002842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.4345703125,0.0,1563.5550537109375,1895.4371337890625,0.0,3683.71484375,0.9150370359420776,1.0,0.0,3.0,1.0,0.0
18205620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7586585283279419,0.3556721806526184,0.3255409002304077,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9001400470733643,0.6025700569152832,0.5746404528617859,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9325037598609924,0.6635404825210571,0.4663969576358795,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8172332644462585,0.4459488689899444,0.4275564849376678,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6703490018844604,0.2429769933223724,1.1217963695526123,284.88604736328125,284.95001220703125,302.0384826660156,292.3781433105469,298.3656311035156,297.1307373046875,284.8870544433594,1.0,0.6839826703071594,0.3416706919670105,0.3416706919670105,1.0,1.0,-3.501896381378174,0.8803706765174866,2.621525764465332,0.0897831320762634,0.8766375184059143,0.8766375184059143,0.0,244.86639404296875,249.0,58026.46875,0.0,3913.63232421875,1.0,279.1567077636719,282.9535827636719,295.3786315917969,299.1363830566406,293.1499938964844,293.1499938964844,279.45001220703125,37904.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439376592636108,1.0,0.0,0.0,3.6510963439941406,3.651120662689209,8.894875236364896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.775390625,0.0,1548.64013671875,1895.4371337890625,0.0,3808.18701171875,0.9065621495246888,1.0,0.0,3.0,1.0,0.0
18205680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7586585283279419,0.3556721806526184,0.3255409002304077,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9001400470733643,0.6025700569152832,0.5746404528617859,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9325037598609924,0.6635404825210571,0.4663969576358795,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8172332644462585,0.4459488689899444,0.4275564849376678,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6703490018844604,0.2429769933223724,1.1217963695526123,284.88604736328125,284.95001220703125,302.0384826660156,292.3781433105469,298.3656311035156,297.1307373046875,284.8870544433594,1.0,0.6839826703071594,0.3416706919670105,0.3416706919670105,1.0,1.0,-3.501896381378174,0.8803706765174866,2.621525764465332,0.0897831320762634,0.8766375184059143,0.8766375184059143,0.0,244.86639404296875,249.0,58026.46875,0.0,3913.63232421875,1.0,279.1567077636719,282.9535827636719,295.3786315917969,299.1363830566406,293.1499938964844,293.1499938964844,279.45001220703125,37904.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439376592636108,1.0,0.0,0.0,3.6510963439941406,3.651120662689209,8.894875236364896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.775390625,0.0,1548.64013671875,1895.4371337890625,0.0,3808.18701171875,0.9065621495246888,1.0,0.0,3.0,1.0,0.0
18205740,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7549339532852173,0.3544958233833313,0.3243585526943207,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.895482063293457,0.6005026698112488,0.5725456476211548,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9277161359786988,0.6626038551330566,0.4655690789222717,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8135724663734436,0.4448379874229431,0.4264310598373413,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6668792366981506,0.2421017289161682,1.117995023727417,284.9900207519531,284.95001220703125,302.0320739746094,292.3796691894531,298.358154296875,297.12420654296875,284.9890441894531,1.0,0.6843058466911316,0.3416354358196258,0.3416354358196258,1.0,1.0,-3.491023063659668,0.8769506216049194,2.614072322845459,0.08870829641819,0.959641695022583,0.959641695022583,0.0,248.1819000244141,252.0,57089.9375,0.0,3906.02197265625,1.0,279.4423217773437,283.08447265625,295.37945556640625,299.0110168457031,293.1499938964844,293.1499938964844,279.1499938964844,33708.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307997226715088,1.0,0.0,0.0,3.747390747070313,3.74741530418396,9.370251063955948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3720703125,0.0,1626.6370849609375,1895.4371337890625,0.0,3688.469482421875,0.9255793690681458,1.0,0.0,3.0,1.0,0.0
18205800,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7549339532852173,0.3544958233833313,0.3243585526943207,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.895482063293457,0.6005026698112488,0.5725456476211548,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9277161359786988,0.6626038551330566,0.4655690789222717,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8135724663734436,0.4448379874229431,0.4264310598373413,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6668792366981506,0.2421017289161682,1.117995023727417,284.9900207519531,284.95001220703125,302.0320739746094,292.3796691894531,298.358154296875,297.12420654296875,284.9890441894531,1.0,0.6843058466911316,0.3416354358196258,0.3416354358196258,1.0,1.0,-3.491023063659668,0.8769506216049194,2.614072322845459,0.08870829641819,0.959641695022583,0.959641695022583,0.0,248.1819000244141,252.0,57089.9375,0.0,3906.02197265625,1.0,279.4423217773437,283.08447265625,295.37945556640625,299.0110168457031,293.1499938964844,293.1499938964844,279.1499938964844,33708.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307997226715088,1.0,0.0,0.0,3.747390747070313,3.74741530418396,9.370251063955948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3720703125,0.0,1626.6370849609375,1895.4371337890625,0.0,3688.469482421875,0.9255793690681458,1.0,0.0,3.0,1.0,0.0
18205860,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7509716749191284,0.3525043427944183,0.3229669630527496,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8905483484268188,0.5975388288497925,0.5702058672904968,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9225596785545348,0.6605051159858704,0.4644910395145416,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8095896244049072,0.4430412054061889,0.4251236319541931,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.663219153881073,0.240814208984375,1.1136858463287354,284.8851318359375,284.95001220703125,302.0242614746094,292.380126953125,298.3484802246094,297.11480712890625,284.88671875,1.0,0.6844954490661621,0.3416967689990997,0.3416967689990997,1.0,1.0,-3.478492021560669,0.8733059763908386,2.6051862239837646,0.0880297571420669,0.8553810715675354,0.8553810715675354,0.0,251.7170562744141,255.0,57517.91796875,0.0,3895.55322265625,1.0,279.1568908691406,282.963623046875,295.3789978027344,299.1061096191406,293.1499938964844,293.1499938964844,279.45001220703125,39577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412394762039183,1.0,0.0,0.0,3.60874605178833,3.6087703704833984,8.68972335865692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.18115234375,0.0,1514.2156982421875,1895.4371337890625,0.0,3783.709228515625,0.8987964987754822,1.0,0.0,3.0,1.0,0.0
18205920,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7509716749191284,0.3525043427944183,0.3229669630527496,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8905483484268188,0.5975388288497925,0.5702058672904968,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9225596785545348,0.6605051159858704,0.4644910395145416,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8095896244049072,0.4430412054061889,0.4251236319541931,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.663219153881073,0.240814208984375,1.1136858463287354,284.8851318359375,284.95001220703125,302.0242614746094,292.380126953125,298.3484802246094,297.11480712890625,284.88671875,1.0,0.6844954490661621,0.3416967689990997,0.3416967689990997,1.0,1.0,-3.478492021560669,0.8733059763908386,2.6051862239837646,0.0880297571420669,0.8553810715675354,0.8553810715675354,0.0,251.7170562744141,255.0,57517.91796875,0.0,3895.55322265625,1.0,279.1568908691406,282.963623046875,295.3789978027344,299.1061096191406,293.1499938964844,293.1499938964844,279.45001220703125,39577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412394762039183,1.0,0.0,0.0,3.60874605178833,3.6087703704833984,8.68972335865692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.18115234375,0.0,1514.2156982421875,1895.4371337890625,0.0,3783.709228515625,0.8987964987754822,1.0,0.0,3.0,1.0,0.0
18205980,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7478665113449097,0.3514311611652374,0.3218952417373657,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8865556716918945,0.5955743193626404,0.5682246685028076,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9185782670974731,0.6596927642822266,0.4637756049633026,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8062973618507385,0.4419763684272766,0.4240429103374481,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6601953506469727,0.2399054318666458,1.109635353088379,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3418884277344,297.1098022460937,284.99102783203125,1.0,0.6846363544464111,0.341758131980896,0.341758131980896,1.0,1.0,-3.467778444290161,0.8702315092086792,2.5975468158721924,0.087302453815937,0.9408187866210938,0.9408187866210938,0.0,254.5888671875,258.0,56573.9921875,0.0,3885.7578125,1.0,279.4419860839844,283.09698486328125,295.3789978027344,298.9789428710937,293.1499938964844,293.1499938964844,279.1499938964844,34032.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278379082679749,1.0,0.0,0.0,3.700087308883667,3.700111627578736,9.135183063335716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.869140625,0.0,1574.6910400390625,1895.4371337890625,0.0,3661.307373046875,0.91523540019989,1.0,0.0,3.0,1.0,0.0
18206040,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7478665113449097,0.3514311611652374,0.3218952417373657,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8865556716918945,0.5955743193626404,0.5682246685028076,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9185782670974731,0.6596927642822266,0.4637756049633026,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8062973618507385,0.4419763684272766,0.4240429103374481,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6601953506469727,0.2399054318666458,1.109635353088379,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3418884277344,297.1098022460937,284.99102783203125,1.0,0.6846363544464111,0.341758131980896,0.341758131980896,1.0,1.0,-3.467778444290161,0.8702315092086792,2.5975468158721924,0.087302453815937,0.9408187866210938,0.9408187866210938,0.0,254.5888671875,258.0,56573.9921875,0.0,3885.7578125,1.0,279.4419860839844,283.09698486328125,295.3789978027344,298.9789428710937,293.1499938964844,293.1499938964844,279.1499938964844,34032.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278379082679749,1.0,0.0,0.0,3.700087308883667,3.700111627578736,9.135183063335716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.869140625,0.0,1574.6910400390625,1895.4371337890625,0.0,3661.307373046875,0.91523540019989,1.0,0.0,3.0,1.0,0.0
18206100,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7463340759277344,0.350515753030777,0.3213748037815094,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8845741152763367,0.5941819548606873,0.5672567486763,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9166042804718018,0.6587375402450562,0.4634217321872711,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8046361207962036,0.4411434531211853,0.4235320389270782,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6587276458740234,0.2392965257167816,1.1077852249145508,284.8685302734375,284.95001220703125,302.00994873046875,292.3788146972656,298.33770751953125,297.1062927246094,284.8671875,1.0,0.6847505569458008,0.3417887985706329,0.3417887985706329,1.0,1.0,-3.4627296924591064,0.8687811493873596,2.593948602676392,0.0870997384190559,0.8519783616065979,0.8519783616065979,0.0,256.07977294921875,258.0,57307.2578125,0.0,3881.954345703125,1.0,279.1972351074219,282.9529113769531,295.3875427246094,299.1597900390625,293.1499938964844,293.1499938964844,279.1499938964844,38513.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450317025184632,1.0,0.0,0.0,3.651030778884888,3.651055097579956,8.894555776350899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.658203125,0.0,1553.1270751953125,1895.4371337890625,0.0,3818.09521484375,0.9049924612045288,1.0,0.0,3.0,1.0,0.0
18206160,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7442513108253479,0.3494586944580078,0.320518285036087,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8819915056228638,0.5926299691200256,0.5658997297286987,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9139102697372437,0.6575958728790283,0.4626988768577575,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.802411675453186,0.4401683211326599,0.422720342874527,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6568006873130798,0.2385747283697128,1.1050888299942017,284.8946228027344,284.95001220703125,302.0044860839844,292.3778381347656,298.3326110839844,297.10174560546875,284.8959655761719,1.0,0.6847193837165833,0.3418538272380829,0.3418538272380829,1.0,1.0,-3.4549810886383057,0.866607666015625,2.5883734226226807,0.0867348164319992,0.8460530042648315,0.8460530042648315,0.0,257.9421691894531,261.0,56950.3984375,0.0,3873.6220703125,1.0,279.15771484375,282.9844970703125,295.3766784667969,299.0692443847656,293.1499938964844,293.1499938964844,279.45001220703125,39544.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381614327430724,1.0,0.0,0.0,3.554972887039185,3.5549967288970947,8.432685376646987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.17626953125,0.0,1455.8258056640625,1895.4371337890625,0.0,3755.713623046875,0.8870249390602112,1.0,0.0,3.0,1.0,0.0
18206220,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7412883639335632,0.3483047485351562,0.3194037675857544,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8781540989875793,0.5905748009681702,0.5638681054115295,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9101884365081788,0.6566503047943115,0.4619225561618805,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7991390824317932,0.4390091598033905,0.4215779304504394,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6538843512535095,0.2375784218311309,1.1007235050201416,284.9932556152344,284.95001220703125,301.9925537109375,292.3750915527344,298.3262023925781,297.0975341796875,284.9923400878906,1.0,0.6847748756408691,0.3419838547706604,0.3419838547706604,1.0,1.0,-3.4436306953430176,0.8635444045066833,2.580086469650269,0.0862023159861564,0.9293397665023804,0.9293397665023804,0.0,260.77984619140625,264.0,56046.86328125,0.0,3862.11376953125,1.0,279.4416198730469,283.1091003417969,295.3746643066406,298.9425048828125,293.1499938964844,293.1499938964844,279.1499938964844,33929.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924919068813324,1.0,0.0,0.0,3.653416633605957,3.653440237045288,8.906184802981443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.876953125,0.0,1521.467529296875,1895.4371337890625,0.0,3634.4833984375,0.9046010971069336,1.0,0.0,3.0,1.0,0.0
18206280,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7412883639335632,0.3483047485351562,0.3194037675857544,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8781540989875793,0.5905748009681702,0.5638681054115295,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9101884365081788,0.6566503047943115,0.4619225561618805,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7991390824317932,0.4390091598033905,0.4215779304504394,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6538843512535095,0.2375784218311309,1.1007235050201416,284.9932556152344,284.95001220703125,301.9925537109375,292.3750915527344,298.3262023925781,297.0975341796875,284.9923400878906,1.0,0.6847748756408691,0.3419838547706604,0.3419838547706604,1.0,1.0,-3.4436306953430176,0.8635444045066833,2.580086469650269,0.0862023159861564,0.9293397665023804,0.9293397665023804,0.0,260.77984619140625,264.0,56046.86328125,0.0,3862.11376953125,1.0,279.4416198730469,283.1091003417969,295.3746643066406,298.9425048828125,293.1499938964844,293.1499938964844,279.1499938964844,33929.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924919068813324,1.0,0.0,0.0,3.653416633605957,3.653440237045288,8.906184802981443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.876953125,0.0,1521.467529296875,1895.4371337890625,0.0,3634.4833984375,0.9046010971069336,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7380735874176025,0.3464036285877228,0.3180839419364929,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8740842938423157,0.5877671837806702,0.5616645812988281,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9061848521232604,0.6545780301094055,0.4608596563339233,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7956190705299377,0.4372434914112091,0.4202874898910522,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6508480906486511,0.2362637519836425,1.0961997509002686,284.8958435058594,284.95001220703125,301.9804077148437,292.37164306640625,298.3174743652344,297.0906066894531,284.89697265625,1.0,0.6847711205482483,0.342103362083435,0.342103362083435,1.0,1.0,-3.431131362915039,0.8600835204124451,2.571047782897949,0.0857468247413635,0.8391790390014648,0.8391790390014648,0.0,263.8600769042969,264.0,56435.60546875,0.0,3849.207763671875,1.0,279.1611022949219,282.99658203125,295.3713073730469,299.0389709472656,293.1499938964844,293.1499938964844,279.1499938964844,39553.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361558556556702,1.0,0.0,0.0,3.51564621925354,3.515669584274292,8.247145046880178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.0107421875,0.0,1414.37890625,1895.4371337890625,0.0,3737.433837890625,0.8784452676773071,1.0,0.0,3.0,1.0,0.0
18206400,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7377562522888184,0.3462449610233307,0.3179413676261902,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8736897706985474,0.5875282287597656,0.561439573764801,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9057967066764832,0.6544093489646912,0.4607380330562591,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7952727675437927,0.4370911717414856,0.4201479256153106,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6505498886108398,0.2361449897289276,1.095714807510376,284.8982238769531,284.95001220703125,301.9792785644531,292.3713073730469,298.3166809082031,297.0899963378906,284.8992004394531,1.0,0.6847537159919739,0.3421138823032379,0.3421138823032379,1.0,1.0,-3.4297914505004883,0.8597060441970825,2.570085525512696,0.0856731310486793,0.8379665017127991,0.8379665017127991,0.0,264.1506652832031,267.0,56392.51171875,0.0,3847.59716796875,1.0,279.1585998535156,282.99932861328125,295.3702087402344,299.02880859375,293.1499938964844,293.1499938964844,279.45001220703125,39417.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352420568466188,1.0,0.0,0.0,3.507878065109253,3.507901430130005,8.210739679270773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.76123046875,0.0,1405.3006591796875,1895.4371337890625,0.0,3729.094482421875,0.8765093684196472,1.0,0.0,3.0,1.0,0.0
18206460,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7348319292068481,0.344974547624588,0.3167389035224914,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8699173927307129,0.5853362083435059,0.5592987537384033,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.902336835861206,0.6532821655273438,0.4598525762557983,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.791996955871582,0.4357960224151611,0.4188930690288543,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6476595997810364,0.2350288927555084,1.0908645391464231,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.3099975585937,297.0860900878906,284.9903869628906,1.0,0.6846994161605835,0.342317521572113,0.342317521572113,1.0,1.0,-3.417355298995972,0.856520414352417,2.5608348846435547,0.0852878838777542,0.9176833629608154,0.9176833629608154,0.0,267.0108947753906,270.0,55501.19140625,0.0,3833.6396484375,1.0,279.4412536621094,283.11846923828125,295.3660888671875,298.9007568359375,293.1499938964844,293.1499938964844,279.1499938964844,33901.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220114946365356,1.0,0.0,0.0,3.608268022537232,3.608291149139404,8.687420631758869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.0126953125,0.0,1471.708984375,1895.4371337890625,0.0,3607.710205078125,0.8944279551506042,1.0,0.0,3.0,1.0,0.0
18206520,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7348319292068481,0.344974547624588,0.3167389035224914,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8699173927307129,0.5853362083435059,0.5592987537384033,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.902336835861206,0.6532821655273438,0.4598525762557983,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.791996955871582,0.4357960224151611,0.4188930690288543,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6476595997810364,0.2350288927555084,1.0908645391464231,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.3099975585937,297.0860900878906,284.9903869628906,1.0,0.6846994161605835,0.342317521572113,0.342317521572113,1.0,1.0,-3.417355298995972,0.856520414352417,2.5608348846435547,0.0852878838777542,0.9176833629608154,0.9176833629608154,0.0,267.0108947753906,270.0,55501.19140625,0.0,3833.6396484375,1.0,279.4412536621094,283.11846923828125,295.3660888671875,298.9007568359375,293.1499938964844,293.1499938964844,279.1499938964844,33901.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220114946365356,1.0,0.0,0.0,3.608268022537232,3.608291149139404,8.687420631758869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.0126953125,0.0,1471.708984375,1895.4371337890625,0.0,3607.710205078125,0.8944279551506042,1.0,0.0,3.0,1.0,0.0
18206580,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7313571572303772,0.3428295850753784,0.3151876330375671,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8655623197555542,0.5821849703788757,0.5567574501037598,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8982293009757996,0.6508995294570923,0.4585564136505127,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7881602048873901,0.4337641596794128,0.4173457026481628,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6443812251091003,0.2334875911474228,1.0853469371795654,284.9008178710937,284.95001220703125,301.9487609863281,292.3606262207031,298.3003234863281,297.07891845703125,284.9013061523437,1.0,0.6845607161521912,0.3425211906433105,0.3425211906433105,1.0,1.0,-3.402385950088501,0.8525505661964417,2.549835443496704,0.0848899856209755,0.8296329975128174,0.8296329975128174,0.0,270.38720703125,273.0,55801.96484375,0.0,3816.5146484375,1.0,279.1588134765625,283.0137634277344,295.359375,298.9812927246094,293.1499938964844,293.1499938964844,279.45001220703125,39347.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321737289428712,1.0,0.0,0.0,3.459043025970459,3.4590659141540527,7.983719001458667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.11767578125,0.0,1354.65478515625,1895.4371337890625,0.0,3701.049560546875,0.865760326385498,1.0,0.0,3.0,1.0,0.0
18206640,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7313571572303772,0.3428295850753784,0.3151876330375671,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8655623197555542,0.5821849703788757,0.5567574501037598,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8982293009757996,0.6508995294570923,0.4585564136505127,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7881602048873901,0.4337641596794128,0.4173457026481628,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6443812251091003,0.2334875911474228,1.0853469371795654,284.9008178710937,284.95001220703125,301.9487609863281,292.3606262207031,298.3003234863281,297.07891845703125,284.9013061523437,1.0,0.6845607161521912,0.3425211906433105,0.3425211906433105,1.0,1.0,-3.402385950088501,0.8525505661964417,2.549835443496704,0.0848899856209755,0.8296329975128174,0.8296329975128174,0.0,270.38720703125,273.0,55801.96484375,0.0,3816.5146484375,1.0,279.1588134765625,283.0137634277344,295.359375,298.9812927246094,293.1499938964844,293.1499938964844,279.45001220703125,39347.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321737289428712,1.0,0.0,0.0,3.459043025970459,3.4590659141540527,7.983719001458667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.11767578125,0.0,1354.65478515625,1895.4371337890625,0.0,3701.049560546875,0.865760326385498,1.0,0.0,3.0,1.0,0.0
18206700,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7296971678733826,0.3420950770378113,0.3144140541553497,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8634901642799377,0.5809730291366577,0.5554830431938171,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8962839245796204,0.6501944065093994,0.4579188525676727,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7863174080848694,0.4330070316791534,0.4165482521057129,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6427839398384094,0.2328373044729232,1.082373857498169,285.0033874511719,284.95001220703125,301.9403076171875,292.3573303222656,298.2963256835937,297.0765991210937,285.0043029785156,1.0,0.6844279170036316,0.3426229953765869,0.3426229953765869,1.0,1.0,-3.394615888595581,0.8504804372787476,2.544135332107544,0.084552451968193,0.89930260181427,0.89930260181427,0.0,271.96697998046875,273.0,54939.03515625,0.0,3806.6708984375,1.0,279.3962707519531,283.1396179199219,295.34698486328125,298.79180908203125,293.1499938964844,293.1499938964844,279.45001220703125,34536.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137043356895448,1.0,0.0,0.0,3.5020735263824463,3.5020956993103027,8.183588988686097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.1708984375,0.0,1364.22705078125,1895.4371337890625,0.0,3530.94873046875,0.8729428648948669,1.0,0.0,3.0,1.0,0.0
18206760,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7284554243087769,0.3414557874202728,0.3139008581638336,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8618759512901306,0.5798675417900085,0.554508626461029,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8948482871055603,0.6496071815490723,0.4575649201869964,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7849024534225464,0.4323419630527496,0.4159789979457855,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6415262222290039,0.2322578728199005,1.0800127983093262,284.9887084960937,284.95001220703125,301.9315185546875,292.353759765625,298.2931823730469,297.07525634765625,284.98736572265625,1.0,0.6843931674957275,0.3427500426769256,0.3427500426769256,1.0,1.0,-3.3888752460479736,0.8491016030311584,2.539773464202881,0.0844971388578414,0.9053035974502563,0.9053035974502563,0.0,273.25225830078125,276.0,54918.5703125,0.0,3800.09619140625,1.0,279.44146728515625,283.1275939941406,295.3533020019531,298.8515930175781,293.1499938964844,293.1499938964844,279.1499938964844,33823.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188098907470704,1.0,0.0,0.0,3.5620834827423096,3.562106132507324,8.466452641187061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.02734375,0.0,1421.6478271484375,1895.4371337890625,0.0,3578.171142578125,0.8838099837303162,1.0,0.0,3.0,1.0,0.0
18206820,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7250262498855591,0.3392416834831238,0.3122804462909698,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8576695322990417,0.5766271352767944,0.5518752336502075,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8908221125602722,0.6471027135848999,0.4561774134635925,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7811378836631775,0.4302101135253906,0.4143309593200683,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6383247971534729,0.2306210249662399,1.0740432739257812,284.90289306640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2832946777344,297.0685119628906,284.9031677246094,1.0,0.6841455101966858,0.3430041074752807,0.3430041074752807,1.0,1.0,-3.3729379177093506,0.844973087310791,2.5279645919799805,0.0841620713472366,0.8206572532653809,0.8206572532653809,0.0,276.6054382324219,279.0,55163.11328125,0.0,3780.6630859375,1.0,279.1592712402344,283.029052734375,295.3445739746094,298.9276428222656,293.1499938964844,293.1499938964844,279.45001220703125,39337.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290027022361756,1.0,0.0,0.0,3.4066202640533447,3.406642436981201,7.743561241113639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.28564453125,0.0,1302.1859130859375,1895.4371337890625,0.0,3671.996337890625,0.8542345762252808,1.0,0.0,3.0,1.0,0.0
18206880,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7250262498855591,0.3392416834831238,0.3122804462909698,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8576695322990417,0.5766271352767944,0.5518752336502075,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8908221125602722,0.6471027135848999,0.4561774134635925,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7811378836631775,0.4302101135253906,0.4143309593200683,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6383247971534729,0.2306210249662399,1.0740432739257812,284.90289306640625,284.95001220703125,301.9129943847656,292.34588623046875,298.2832946777344,297.0685119628906,284.9031677246094,1.0,0.6841455101966858,0.3430041074752807,0.3430041074752807,1.0,1.0,-3.3729379177093506,0.844973087310791,2.5279645919799805,0.0841620713472366,0.8206572532653809,0.8206572532653809,0.0,276.6054382324219,279.0,55163.11328125,0.0,3780.6630859375,1.0,279.1592712402344,283.029052734375,295.3445739746094,298.9276428222656,293.1499938964844,293.1499938964844,279.45001220703125,39337.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290027022361756,1.0,0.0,0.0,3.4066202640533447,3.406642436981201,7.743561241113639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.28564453125,0.0,1302.1859130859375,1895.4371337890625,0.0,3671.996337890625,0.8542345762252808,1.0,0.0,3.0,1.0,0.0
18206940,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7221242189407349,0.3377721309661865,0.3109261095523834,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8540951013565063,0.5741916298866272,0.549536406993866,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8874950408935547,0.6456530094146729,0.4550965130329132,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7779297828674316,0.4286689162254333,0.4128681719303131,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6355164647102356,0.2292882353067398,1.0682904720306396,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.2757263183594,297.06512451171875,284.9853210449219,1.0,0.6838781833648682,0.3432581722736358,0.3432581722736358,1.0,1.0,-3.3585121631622314,0.8413085341453552,2.5172035694122314,0.0837719067931175,0.8926586508750916,0.8926586508750916,0.0,279.4597473144531,282.0,54285.21484375,0.0,3762.148193359375,1.0,279.4403991699219,283.1388244628906,295.3365783691406,298.7970275878906,293.1499938964844,293.1499938964844,279.75,33948.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156768918037416,1.0,0.0,0.0,3.508686065673828,3.508708477020264,8.21452260879596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.12255859375,0.0,1366.806396484375,1895.4371337890625,0.0,3549.209716796875,0.8721303343772888,1.0,0.0,3.0,1.0,0.0
18207000,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7221242189407349,0.3377721309661865,0.3109261095523834,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8540951013565063,0.5741916298866272,0.549536406993866,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8874950408935547,0.6456530094146729,0.4550965130329132,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7779297828674316,0.4286689162254333,0.4128681719303131,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6355164647102356,0.2292882353067398,1.0682904720306396,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.2757263183594,297.06512451171875,284.9853210449219,1.0,0.6838781833648682,0.3432581722736358,0.3432581722736358,1.0,1.0,-3.3585121631622314,0.8413085341453552,2.5172035694122314,0.0837719067931175,0.8926586508750916,0.8926586508750916,0.0,279.4597473144531,282.0,54285.21484375,0.0,3762.148193359375,1.0,279.4403991699219,283.1388244628906,295.3365783691406,298.7970275878906,293.1499938964844,293.1499938964844,279.75,33948.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156768918037416,1.0,0.0,0.0,3.508686065673828,3.508708477020264,8.21452260879596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.12255859375,0.0,1366.806396484375,1895.4371337890625,0.0,3549.209716796875,0.8721303343772888,1.0,0.0,3.0,1.0,0.0
18207060,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7196574211120605,0.3364947438240051,0.3098873496055603,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8510246276855469,0.571989119052887,0.5475757122039795,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.884706974029541,0.6444473266601562,0.454343169927597,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7752025723457336,0.4273285567760467,0.4117116928100586,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6331189274787903,0.2281163185834884,1.0635284185409546,285.04052734375,284.95001220703125,301.8721008300781,292.3271179199219,298.2698059082031,297.0637512207031,285.0378112792969,1.0,0.6838284730911255,0.3435658514499664,0.3435658514499664,1.0,1.0,-3.3468801975250244,0.8386507630348206,2.5082294940948486,0.0838337019085884,0.9908029437065125,0.9908029437065125,0.0,282.0834350585937,285.0,53673.359375,0.0,3749.126220703125,1.0,279.7411193847656,283.2147216796875,295.329833984375,298.7465515136719,293.1499938964844,293.1499938964844,279.45001220703125,31301.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111270308494568,1.0,0.0,0.0,3.6974399089813232,3.6974635124206543,9.122114761339616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.5751953125,0.0,1550.97705078125,1895.4371337890625,0.0,3507.06005859375,0.9125563502311708,1.0,0.0,3.0,1.0,0.0
18207120,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7196574211120605,0.3364947438240051,0.3098873496055603,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8510246276855469,0.571989119052887,0.5475757122039795,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.884706974029541,0.6444473266601562,0.454343169927597,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7752025723457336,0.4273285567760467,0.4117116928100586,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6331189274787903,0.2281163185834884,1.0635284185409546,285.04052734375,284.95001220703125,301.8721008300781,292.3271179199219,298.2698059082031,297.0637512207031,285.0378112792969,1.0,0.6838284730911255,0.3435658514499664,0.3435658514499664,1.0,1.0,-3.3468801975250244,0.8386507630348206,2.5082294940948486,0.0838337019085884,0.9908029437065125,0.9908029437065125,0.0,282.0834350585937,285.0,53673.359375,0.0,3749.126220703125,1.0,279.7411193847656,283.2147216796875,295.329833984375,298.7465515136719,293.1499938964844,293.1499938964844,279.45001220703125,31301.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111270308494568,1.0,0.0,0.0,3.6974399089813232,3.6974635124206543,9.122114761339616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.5751953125,0.0,1550.97705078125,1895.4371337890625,0.0,3507.06005859375,0.9125563502311708,1.0,0.0,3.0,1.0,0.0
18207180,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.715866208076477,0.3338637351989746,0.3080348968505859,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.846709668636322,0.5682891607284546,0.5446770787239075,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.880429208278656,0.6413126587867737,0.4526678919792175,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7712664008140564,0.424812912940979,0.4098416566848755,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6298110485076904,0.2262395769357681,1.056946039199829,284.8811340332031,284.95001220703125,301.8497314453125,292.3162536621094,298.2583923339844,297.0562438964844,284.8822937011719,1.0,0.6835236549377441,0.343873530626297,0.343873530626297,1.0,1.0,-3.329000473022461,0.8340556025505066,2.4949448108673096,0.0835259929299354,0.8654596209526062,0.8654596209526062,0.0,285.7588195800781,273.0,54304.8515625,0.0,3727.166015625,1.0,279.4568176269531,283.0384216308594,295.31646728515625,298.8475036621094,293.1499938964844,293.1499938964844,279.75,38439.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251157641410828,1.0,0.0,0.0,3.621835470199585,3.621859788894653,8.7528752601429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.5390625,0.0,1520.1732177734375,1895.4371337890625,0.0,3636.29296875,0.9004178643226624,1.0,0.0,3.0,1.0,0.0
18207240,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.715866208076477,0.3338637351989746,0.3080348968505859,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.846709668636322,0.5682891607284546,0.5446770787239075,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.880429208278656,0.6413126587867737,0.4526678919792175,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7712664008140564,0.424812912940979,0.4098416566848755,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6298110485076904,0.2262395769357681,1.056946039199829,284.8811340332031,284.95001220703125,301.8497314453125,292.3162536621094,298.2583923339844,297.0562438964844,284.8822937011719,1.0,0.6835236549377441,0.343873530626297,0.343873530626297,1.0,1.0,-3.329000473022461,0.8340556025505066,2.4949448108673096,0.0835259929299354,0.8654596209526062,0.8654596209526062,0.0,285.7588195800781,273.0,54304.8515625,0.0,3727.166015625,1.0,279.4568176269531,283.0384216308594,295.31646728515625,298.8475036621094,293.1499938964844,293.1499938964844,279.75,38439.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251157641410828,1.0,0.0,0.0,3.621835470199585,3.621859788894653,8.7528752601429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.5390625,0.0,1520.1732177734375,1895.4371337890625,0.0,3636.29296875,0.9004178643226624,1.0,0.0,3.0,1.0,0.0
18207300,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7152702212333679,0.3328822553157806,0.3069027662277221,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8461712002754211,0.5667864084243774,0.5429854393005371,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8800897598266602,0.6402367353439331,0.4516495764255523,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.770810067653656,0.4237895905971527,0.4086641669273376,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6292105913162231,0.225385308265686,1.0525481700897217,284.9953918457031,284.95001220703125,301.8381042480469,292.3104553222656,298.2530517578125,297.0533752441406,284.9969177246094,1.0,0.6814350485801697,0.3440273702144623,0.3440273702144623,1.0,1.0,-3.3176722526550293,0.8310210704803467,2.4866511821746826,0.0830532014369964,0.937975525856018,0.937975525856018,0.0,284.7887878417969,273.0,53314.96484375,0.0,3694.659912109375,1.0,279.7007751464844,283.1781311035156,295.2998046875,298.6455993652344,293.1499938964844,293.1499938964844,279.75,34455.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050229787826538,1.0,0.0,0.0,3.65709400177002,3.6571178436279297,8.924123449105537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.0048828125,0.0,1529.49609375,1895.4371337890625,0.0,3450.359130859375,0.9073020815849304,1.0,0.0,3.0,1.0,0.0
