time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7159814238548279,0.3321132659912109,0.3060770034790039,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8470574021339417,0.5655059218406677,0.541641354560852,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8813718557357788,0.6394304633140564,0.4509821236133575,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.771713137626648,0.4229492545127868,0.4077346920967102,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6296147108078003,0.2246569991111755,1.048660397529602,284.9849548339844,284.95001220703125,301.8261413574219,292.3044128417969,298.2490539550781,297.0519714355469,284.9833679199219,1.0,0.6788398623466492,0.3442201018333435,0.3442201018333435,1.0,1.0,-3.308465003967285,0.828747034072876,2.479717969894409,0.0828689411282539,0.9451265931129456,0.9451265931129456,0.0,281.9530029296875,261.0,53230.24609375,0.0,3656.812744140625,1.0,279.7429504394531,283.1701965332031,295.3038330078125,298.6999816894531,293.1499938964844,293.1499938964844,279.45001220703125,33836.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101308584213256,1.0,0.0,0.0,3.7138028144836426,3.713827133178711,9.203033073390544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.9970703125,0.0,1588.844970703125,1895.4371337890625,0.0,3497.81787109375,0.9178730249404908,1.0,0.0,3.0,1.0,0.0
18207420,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7171081304550171,0.3307911455631256,0.3049969375133514,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8484931588172913,0.5635565519332886,0.5399512052536011,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8832778334617615,0.6378378868103027,0.4500466883182525,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7731515765190125,0.4216214120388031,0.4065573513507843,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6303921341896057,0.2236396074295044,1.0439889430999756,284.85321044921875,284.95001220703125,301.8124084472656,292.2973937988281,298.2431945800781,297.048828125,284.85357666015625,1.0,0.6753615736961365,0.3444355726242065,0.3444355726242065,1.0,1.0,-3.296983242034912,0.8258354067802429,2.4711477756500244,0.0826821401715278,0.8437476754188538,0.8437476754188538,0.0,277.9519348144531,261.0,53801.58203125,0.0,3607.251953125,1.0,279.4880065917969,283.0228881835937,295.3051147460937,298.8583068847656,293.1499938964844,293.1499938964844,279.45001220703125,39510.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279747605323792,1.0,0.0,0.0,3.637707471847534,3.6377320289611816,8.829758826323086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.3349609375,0.0,1545.716796875,1895.4371337890625,0.0,3662.56396484375,0.9028408527374268,1.0,0.0,3.0,1.0,0.0
18207480,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7179229259490967,0.3296866118907928,0.3038718700408935,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8496313691139221,0.5619415640830994,0.5382961630821228,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8847631216049194,0.6364960670471191,0.4490029513835907,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7742842435836792,0.4205018579959869,0.4053755402565002,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6309874653816223,0.2227790206670761,1.0395878553390503,284.881103515625,284.95001220703125,301.8013000488281,292.2916259765625,298.2380065917969,297.0458984375,284.8829650878906,1.0,0.6721984148025513,0.3446055650711059,0.3446055650711059,1.0,1.0,-3.285673141479492,0.822839617729187,2.462833404541016,0.0822879821062088,0.8378740549087524,0.8378740549087524,0.0,274.49053955078125,249.0,53407.37109375,0.0,3561.431884765625,1.0,279.4574584960937,283.057861328125,295.2900085449219,298.76708984375,293.1499938964844,293.1499938964844,279.75,40302.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207188487052916,1.0,0.0,0.0,3.542371988296509,3.542395830154419,8.373010587092722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.5361328125,0.0,1447.937744140625,1895.4371337890625,0.0,3595.790771484375,0.8848280310630798,1.0,0.0,3.0,1.0,0.0
18207540,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7216514348983765,0.3282009661197662,0.3019664585590362,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8543297648429871,0.5593793988227844,0.5352709889411926,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.890545666217804,0.6348667144775391,0.4473650753498077,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7788575887680054,0.4188158810138702,0.4032211601734161,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6338003873825073,0.2213382422924041,1.0307939052581787,284.9843139648437,284.95001220703125,301.7752380371094,292.2778625488281,298.23004150390625,297.0441589355469,284.9833984375,1.0,0.664512038230896,0.3449910283088684,0.3449910283088684,1.0,1.0,-3.2646005153656006,0.8174558877944946,2.4471447467803955,0.0816290229558944,0.9171685576438904,0.9171685576438904,0.0,264.5365905761719,237.0,52338.35546875,0.0,3457.29150390625,1.0,279.7414855957031,283.1888732910156,295.2769470214844,298.6186828613281,293.1499938964844,293.1499938964844,279.45001220703125,34296.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053679704666138,1.0,0.0,0.0,3.6291425228118896,3.6291661262512207,8.788228456069191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.1650390625,0.0,1497.410888671875,1895.4371337890625,0.0,3453.568115234375,0.8993827104568481,1.0,0.0,3.0,1.0,0.0
18207600,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7216514348983765,0.3282009661197662,0.3019664585590362,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8543297648429871,0.5593793988227844,0.5352709889411926,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.890545666217804,0.6348667144775391,0.4473650753498077,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7788575887680054,0.4188158810138702,0.4032211601734161,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6338003873825073,0.2213382422924041,1.0307939052581787,284.9843139648437,284.95001220703125,301.7752380371094,292.2778625488281,298.23004150390625,297.0441589355469,284.9833984375,1.0,0.664512038230896,0.3449910283088684,0.3449910283088684,1.0,1.0,-3.2646005153656006,0.8174558877944946,2.4471447467803955,0.0816290229558944,0.9171685576438904,0.9171685576438904,0.0,264.5365905761719,237.0,52338.35546875,0.0,3457.29150390625,1.0,279.7414855957031,283.1888732910156,295.2769470214844,298.6186828613281,293.1499938964844,293.1499938964844,279.45001220703125,34296.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053679704666138,1.0,0.0,0.0,3.6291425228118896,3.6291661262512207,8.788228456069191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.1650390625,0.0,1497.410888671875,1895.4371337890625,0.0,3453.568115234375,0.8993827104568481,1.0,0.0,3.0,1.0,0.0
18207660,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7256749272346497,0.3259463012218475,0.2997934818267822,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8596101403236389,0.5559594631195068,0.5319271087646484,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8968830704689026,0.6320728063583374,0.4453816711902618,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7839730978012085,0.4164881110191345,0.4008447229862213,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6370494365692139,0.2195820808410644,1.0216678380966189,284.89361572265625,284.95001220703125,301.7479858398437,292.2631225585937,298.2205505371094,297.040283203125,284.8943176269531,1.0,0.656227171421051,0.3455264866352081,0.3455264866352081,1.0,1.0,-3.241758346557617,0.8119240999221802,2.4298341274261475,0.0814079418778419,0.8235656023025513,0.8235656023025513,0.0,254.02691650390625,225.0,52469.35546875,0.0,3347.31591796875,1.0,279.458740234375,283.0892028808594,295.2613220214844,298.6790771484375,293.1499938964844,293.1499938964844,279.75,40050.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155211448669434,1.0,0.0,0.0,3.4530484676361084,3.453071355819702,7.956070930958958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.0849609375,0.0,1353.5596923828125,1895.4371337890625,0.0,3547.7685546875,0.8650804758071899,1.0,0.0,3.0,1.0,0.0
18207720,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7256749272346497,0.3259463012218475,0.2997934818267822,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8596101403236389,0.5559594631195068,0.5319271087646484,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8968830704689026,0.6320728063583374,0.4453816711902618,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7839730978012085,0.4164881110191345,0.4008447229862213,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6370494365692139,0.2195820808410644,1.0216678380966189,284.89361572265625,284.95001220703125,301.7479858398437,292.2631225585937,298.2205505371094,297.040283203125,284.8943176269531,1.0,0.656227171421051,0.3455264866352081,0.3455264866352081,1.0,1.0,-3.241758346557617,0.8119240999221802,2.4298341274261475,0.0814079418778419,0.8235656023025513,0.8235656023025513,0.0,254.02691650390625,225.0,52469.35546875,0.0,3347.31591796875,1.0,279.458740234375,283.0892028808594,295.2613220214844,298.6790771484375,293.1499938964844,293.1499938964844,279.75,40050.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155211448669434,1.0,0.0,0.0,3.4530484676361084,3.453071355819702,7.956070930958958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.0849609375,0.0,1353.5596923828125,1895.4371337890625,0.0,3547.7685546875,0.8650804758071899,1.0,0.0,3.0,1.0,0.0
18207780,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7308588027954102,0.324490338563919,0.2979033589363098,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.86638343334198,0.5533989667892456,0.5288937091827393,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9048548936843872,0.630407452583313,0.4437209665775299,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7904396653175354,0.4148072302341461,0.3986755609512329,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6412925720214844,0.2181883454322815,1.0129252672195437,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,298.2134704589844,297.0397644042969,284.9846496582031,1.0,0.6476104855537415,0.3460619449615478,0.3460619449615478,1.0,1.0,-3.2207136154174805,0.8069506287574768,2.4137630462646484,0.0811540782451629,0.8988909721374512,0.8988909721374512,0.0,242.5448455810547,213.0,51457.578125,0.0,3237.3662109375,1.0,279.74078369140625,283.2087707519531,295.2466735839844,298.5339050292969,293.1499938964844,293.1499938964844,280.04998779296875,34150.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004720449447632,1.0,0.0,0.0,3.546876907348633,3.5468995571136475,8.394320047955262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.77392578125,0.0,1407.9898681640625,1895.4371337890625,0.0,3407.984375,0.8808221220970154,1.0,0.0,3.0,1.0,0.0
18207840,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7308588027954102,0.324490338563919,0.2979033589363098,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.86638343334198,0.5533989667892456,0.5288937091827393,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9048548936843872,0.630407452583313,0.4437209665775299,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7904396653175354,0.4148072302341461,0.3986755609512329,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6412925720214844,0.2181883454322815,1.0129252672195437,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,298.2134704589844,297.0397644042969,284.9846496582031,1.0,0.6476104855537415,0.3460619449615478,0.3460619449615478,1.0,1.0,-3.2207136154174805,0.8069506287574768,2.4137630462646484,0.0811540782451629,0.8988909721374512,0.8988909721374512,0.0,242.5448455810547,213.0,51457.578125,0.0,3237.3662109375,1.0,279.74078369140625,283.2087707519531,295.2466735839844,298.5339050292969,293.1499938964844,293.1499938964844,280.04998779296875,34150.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004720449447632,1.0,0.0,0.0,3.546876907348633,3.5468995571136475,8.394320047955262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.77392578125,0.0,1407.9898681640625,1895.4371337890625,0.0,3407.984375,0.8808221220970154,1.0,0.0,3.0,1.0,0.0
18207900,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7338659763336182,0.3238822221755981,0.2970821261405945,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8703017830848694,0.5522568225860596,0.5275213122367859,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9095991253852844,0.6297295093536377,0.4430143535137176,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7941533923149109,0.414084255695343,0.397711306810379,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.6438174247741699,0.217584028840065,1.008978247642517,285.0736083984375,284.95001220703125,301.704833984375,292.2392883300781,298.2105712890625,297.0403747558594,285.0746459960937,1.0,0.6433021426200867,0.3463296890258789,0.3463296890258789,1.0,1.0,-3.2113192081451416,0.804806113243103,2.406513214111328,0.0811412408947944,0.9835143089294434,0.9835143089294434,0.0,236.6164703369141,213.0,50638.2421875,0.0,3184.310791015625,1.0,279.9971008300781,283.32080078125,295.2318115234375,298.3956604003906,293.1499938964844,293.1499938964844,280.04998779296875,31500.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864604234695435,1.0,0.0,0.0,3.634710311889648,3.634733200073242,8.815214300739171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.63037109375,0.0,1482.69873046875,1895.4371337890625,0.0,3277.0908203125,0.8997641205787659,1.0,0.0,3.0,1.0,0.0
18207960,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7372077703475952,0.3232755959033966,0.2963670790195465,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8746337890625,0.5511196255683899,0.526277482509613,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9149887561798096,0.6290395855903625,0.442422866821289,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7982326745986938,0.4133740067481994,0.3968505263328552,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.6466584801673889,0.2170070558786392,1.0053668022155762,285.0487365722656,284.95001220703125,301.6898498535156,292.2308959960937,298.2080383300781,297.0413513183594,285.04559326171875,1.0,0.6390233039855957,0.3466269671916961,0.3466269671916961,1.0,1.0,-3.2028751373291016,0.8030335903167725,2.399841547012329,0.0812994912266731,1.0,1.0,0.0,230.5719146728516,201.0,50700.41015625,0.0,3132.953857421875,1.0,280.0423278808594,283.29412841796875,295.2333679199219,298.468017578125,293.1499938964844,293.1499938964844,279.75,31360.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946881890296936,1.0,0.0,0.0,3.731565475463867,3.731589555740357,9.29127736526425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.42578125,0.0,1590.3328857421875,1895.4371337890625,0.0,3354.022216796875,0.9201576709747314,1.0,0.0,3.0,1.0,0.0
18208020,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7427451014518738,0.3207289576530456,0.2940538227558136,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8821243047714233,0.5473581552505493,0.5227589011192322,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.924510419368744,0.6257328391075134,0.4402213096618652,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8052319884300232,0.4107851982116699,0.3943453133106231,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6515220403671265,0.2151676267385482,0.996208906173706,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.1976623535156,297.037353515625,284.87774658203125,1.0,0.6300645470619202,0.3472215831279754,0.3472215831279754,1.0,1.0,-3.1792054176330566,0.7973564267158508,2.3818490505218506,0.0811500921845436,0.8713265657424927,0.8713265657424927,0.0,219.5045166015625,189.0,51288.71484375,0.0,3022.22021484375,1.0,279.7576599121094,283.1074523925781,295.21343994140625,298.5582275390625,293.1499938964844,293.1499938964844,280.04998779296875,38421.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095554947853088,1.0,0.0,0.0,3.65791392326355,3.657938241958618,8.928124657359149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.36474609375,0.0,1560.1514892578125,1895.4371337890625,0.0,3492.47802734375,0.9085689783096312,1.0,0.0,3.0,1.0,0.0
18208080,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7427451014518738,0.3207289576530456,0.2940538227558136,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8821243047714233,0.5473581552505493,0.5227589011192322,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.924510419368744,0.6257328391075134,0.4402213096618652,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8052319884300232,0.4107851982116699,0.3943453133106231,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6515220403671265,0.2151676267385482,0.996208906173706,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.1976623535156,297.037353515625,284.87774658203125,1.0,0.6300645470619202,0.3472215831279754,0.3472215831279754,1.0,1.0,-3.1792054176330566,0.7973564267158508,2.3818490505218506,0.0811500921845436,0.8713265657424927,0.8713265657424927,0.0,219.5045166015625,189.0,51288.71484375,0.0,3022.22021484375,1.0,279.7576599121094,283.1074523925781,295.21343994140625,298.5582275390625,293.1499938964844,293.1499938964844,280.04998779296875,38421.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095554947853088,1.0,0.0,0.0,3.65791392326355,3.657938241958618,8.928124657359149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.36474609375,0.0,1560.1514892578125,1895.4371337890625,0.0,3492.47802734375,0.9085689783096312,1.0,0.0,3.0,1.0,0.0
18208140,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7494144439697266,0.3190160691738128,0.2918535768985748,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8909674286842346,0.5444756150245667,0.5193346738815308,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9357486367225648,0.6236496567726135,0.4381767511367798,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8131134510040283,0.4088219106197357,0.3918484449386596,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6572582125663757,0.2136036604642868,0.986603856086731,284.98590087890625,284.95001220703125,301.62701416015625,292.1949462890625,298.1887512207031,297.03570556640625,284.98468017578125,1.0,0.6207637786865234,0.3478161692619324,0.3478161692619324,1.0,1.0,-3.155425310134888,0.7916294932365417,2.3637959957122803,0.0807028785347938,0.9532180428504944,0.9532180428504944,0.0,207.92648315429688,177.0,50140.0703125,0.0,2910.04443359375,1.0,280.0423583984375,283.2453308105469,295.1941833496094,298.4010009765625,293.1499938964844,293.1499938964844,279.75,33957.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932459950447083,1.0,0.0,0.0,3.742543458938599,3.742568016052246,9.346026104140036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.90087890625,0.0,1622.9166259765625,1895.4371337890625,0.0,3340.55029296875,0.924618661403656,1.0,0.0,3.0,1.0,0.0
18208200,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7494144439697266,0.3190160691738128,0.2918535768985748,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8909674286842346,0.5444756150245667,0.5193346738815308,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9357486367225648,0.6236496567726135,0.4381767511367798,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8131134510040283,0.4088219106197357,0.3918484449386596,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6572582125663757,0.2136036604642868,0.986603856086731,284.98590087890625,284.95001220703125,301.62701416015625,292.1949462890625,298.1887512207031,297.03570556640625,284.98468017578125,1.0,0.6207637786865234,0.3478161692619324,0.3478161692619324,1.0,1.0,-3.155425310134888,0.7916294932365417,2.3637959957122803,0.0807028785347938,0.9532180428504944,0.9532180428504944,0.0,207.92648315429688,177.0,50140.0703125,0.0,2910.04443359375,1.0,280.0423583984375,283.2453308105469,295.1941833496094,298.4010009765625,293.1499938964844,293.1499938964844,279.75,33957.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932459950447083,1.0,0.0,0.0,3.742543458938599,3.742568016052246,9.346026104140036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.90087890625,0.0,1622.9166259765625,1895.4371337890625,0.0,3340.55029296875,0.924618661403656,1.0,0.0,3.0,1.0,0.0
18208260,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7566321492195129,0.3165940046310425,0.289514809846878,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9004323482513428,0.5407957434654236,0.5157317519187927,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.947419285774231,0.6204866766929626,0.4359318315982818,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8211416602134705,0.4062525629997253,0.389227032661438,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6635420918464661,0.2117215245962143,0.9768116474151612,284.8741149902344,284.95001220703125,301.5938720703125,292.17559814453125,298.1781616210937,297.0320129394531,284.8758850097656,1.0,0.6112878322601318,0.3484920859336853,0.3484920859336853,1.0,1.0,-3.130665302276612,0.7857823967933655,2.34488296508789,0.0805436596274375,0.8384642601013184,0.8384642601013184,0.0,196.5250396728516,165.0,50310.62109375,0.0,2798.3818359375,1.0,279.7574157714844,283.12646484375,295.173828125,298.45928955078125,293.1499938964844,293.1499938964844,280.04998779296875,40592.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904585301876068,1.0,0.0,0.0,3.5657427310943604,3.5657668113708496,8.483856390739675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.0380859375,0.0,1475.002197265625,1895.4371337890625,0.0,3446.287109375,0.8900898694992065,1.0,0.0,3.0,1.0,0.0
18208320,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7566321492195129,0.3165940046310425,0.289514809846878,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9004323482513428,0.5407957434654236,0.5157317519187927,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.947419285774231,0.6204866766929626,0.4359318315982818,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8211416602134705,0.4062525629997253,0.389227032661438,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6635420918464661,0.2117215245962143,0.9768116474151612,284.8741149902344,284.95001220703125,301.5938720703125,292.17559814453125,298.1781616210937,297.0320129394531,284.8758850097656,1.0,0.6112878322601318,0.3484920859336853,0.3484920859336853,1.0,1.0,-3.130665302276612,0.7857823967933655,2.34488296508789,0.0805436596274375,0.8384642601013184,0.8384642601013184,0.0,196.5250396728516,165.0,50310.62109375,0.0,2798.3818359375,1.0,279.7574157714844,283.12646484375,295.173828125,298.45928955078125,293.1499938964844,293.1499938964844,280.04998779296875,40592.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904585301876068,1.0,0.0,0.0,3.5657427310943604,3.5657668113708496,8.483856390739675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.0380859375,0.0,1475.002197265625,1895.4371337890625,0.0,3446.287109375,0.8900898694992065,1.0,0.0,3.0,1.0,0.0
18208380,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7657781839370728,0.3150663673877716,0.2874993979930877,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9124645590782166,0.538087785243988,0.5124887824058533,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.96087908744812,0.6186171770095825,0.4340636134147644,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8307225108146667,0.4044141471385956,0.3868511319160461,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6714082360267639,0.2102298289537429,0.9674519896507264,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.169921875,297.031494140625,284.9844970703125,1.0,0.6016879677772522,0.3491679728031158,0.3491679728031158,1.0,1.0,-3.1079797744750977,0.7805741429328918,2.3274056911468506,0.0803499892354011,0.9216190576553344,0.9216190576553344,0.0,184.5693817138672,153.0,49196.0703125,0.0,2689.515869140625,1.0,280.0416259765625,283.2655944824219,295.154296875,298.30242919921875,293.1499938964844,293.1499938964844,279.75,34321.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878100514411926,1.0,0.0,0.0,3.6475038528442383,3.647527694702149,8.877380537342106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.2861328125,0.0,1517.83984375,1895.4371337890625,0.0,3289.7216796875,0.9035784006118774,1.0,0.0,3.0,1.0,0.0
18208440,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7657781839370728,0.3150663673877716,0.2874993979930877,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9124645590782166,0.538087785243988,0.5124887824058533,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.96087908744812,0.6186171770095825,0.4340636134147644,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8307225108146667,0.4044141471385956,0.3868511319160461,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6714082360267639,0.2102298289537429,0.9674519896507264,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.169921875,297.031494140625,284.9844970703125,1.0,0.6016879677772522,0.3491679728031158,0.3491679728031158,1.0,1.0,-3.1079797744750977,0.7805741429328918,2.3274056911468506,0.0803499892354011,0.9216190576553344,0.9216190576553344,0.0,184.5693817138672,153.0,49196.0703125,0.0,2689.515869140625,1.0,280.0416259765625,283.2655944824219,295.154296875,298.30242919921875,293.1499938964844,293.1499938964844,279.75,34321.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878100514411926,1.0,0.0,0.0,3.6475038528442383,3.647527694702149,8.877380537342106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.2861328125,0.0,1517.83984375,1895.4371337890625,0.0,3289.7216796875,0.9035784006118774,1.0,0.0,3.0,1.0,0.0
18208500,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7708835005760193,0.3139824867248535,0.2865327000617981,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9194979667663574,0.5363806486129761,0.5109145045280457,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.967781662940979,0.6171851754188538,0.4331544637680053,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8359842896461487,0.4032372236251831,0.3857128620147705,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6758331656455994,0.2093696892261505,0.96303391456604,284.8591613769531,284.95001220703125,301.5420227050781,292.1449279785156,298.1652526855469,297.0306701660156,284.8568725585937,1.0,0.5969046950340271,0.3495059013366699,0.3495059013366699,1.0,1.0,-3.0971570014953613,0.7781175374984741,2.3190395832061768,0.0803938284516334,0.8288231492042542,0.8288231492042542,0.0,178.6220703125,153.0,49758.20703125,0.0,2636.806396484375,1.0,279.7985534667969,283.12213134765625,295.1549987792969,298.4644470214844,293.1499938964844,293.1499938964844,279.75,39352.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907792866230011,1.0,0.0,0.0,3.582646369934082,3.582670450210572,8.564483664486033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.03466796875,0.0,1484.1358642578125,1895.4371337890625,0.0,3476.109375,0.8900061249732971,1.0,0.0,3.0,1.0,0.0
18208560,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7755613327026367,0.3127653896808624,0.2852588891983032,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9261537790298462,0.5345226526260376,0.5089808106422424,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9738777875900269,0.6155732274055481,0.4318923950195312,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.840905487537384,0.401929497718811,0.3842972218990326,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.679922878742218,0.208415538072586,0.9579008221626282,284.8878173828125,284.95001220703125,301.524169921875,292.1342468261719,298.1598205566406,297.02899169921875,284.88946533203125,1.0,0.5919753313064575,0.3498877286911011,0.3498877286911011,1.0,1.0,-3.0839126110076904,0.7750068306922913,2.308905839920044,0.0802840515971183,0.8215439319610596,0.8215439319610596,0.0,173.01266479492188,141.0,49291.65234375,0.0,2581.557861328125,1.0,279.7583312988281,283.1624450683594,295.13238525390625,298.3554382324219,293.1499938964844,293.1499938964844,280.04998779296875,40613.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990321755409241,1.0,0.0,0.0,3.458265781402588,3.4582886695861816,7.980131044860173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.33056640625,0.0,1362.8363037109375,1895.4371337890625,0.0,3394.561279296875,0.8666573166847229,1.0,0.0,3.0,1.0,0.0
18208620,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7817896604537964,0.3118667304515838,0.2840189933776855,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9348466992378236,0.5329505205154419,0.5070278644561768,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9813450574874878,0.6144493818283081,0.4307029247283935,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8473744988441467,0.4008491635322571,0.3828594982624054,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6852967739105225,0.2075514495372772,0.9524236917495728,285.001708984375,284.95001220703125,301.5038452148437,292.1220397949219,298.1549072265625,297.02862548828125,285.0013122558594,1.0,0.5864370465278625,0.3503153324127197,0.3503153324127197,1.0,1.0,-3.0703248977661133,0.7719199061393738,2.2984049320220947,0.0801723375916481,0.897516131401062,0.897516131401062,0.0,166.44815063476562,141.0,48372.3046875,0.0,2521.100830078125,1.0,280.0068664550781,283.2982177734375,295.1109924316406,298.15869140625,293.1499938964844,293.1499938964844,280.04998779296875,34502.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769775629043579,1.0,0.0,0.0,3.50916075706482,3.509183168411255,8.216745186473418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.0830078125,0.0,1371.28173828125,1895.4371337890625,0.0,3188.24951171875,0.8742002844810486,1.0,0.0,3.0,1.0,0.0
18208680,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7877074480056763,0.3112366199493408,0.2832791209220886,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9428237676620485,0.5317994356155396,0.505764901638031,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9877915382385254,0.6136560440063477,0.4300302565097809,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.853472888469696,0.4000756740570068,0.381939560174942,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6903742551803589,0.2069354653358459,0.9486860632896424,284.9867858886719,284.95001220703125,301.4876403808594,292.1122436523437,298.15167236328125,297.0290222167969,284.9857482910156,1.0,0.5821514129638672,0.3506513237953186,0.3506513237953186,1.0,1.0,-3.061508178710937,0.7700738906860352,2.2914342880249023,0.0802877396345138,0.9006902575492859,0.9006902575492859,0.0,161.04620361328125,129.0,48266.1015625,0.0,2476.170654296875,1.0,280.0408020019531,283.2872314453125,295.1112976074219,298.20196533203125,293.1499938964844,293.1499938964844,280.3500061035156,34138.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824385404586792,1.0,0.0,0.0,3.554023027420044,3.5540456771850586,8.42817939883389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.884765625,0.0,1415.4239501953125,1895.4371337890625,0.0,3239.42919921875,0.8824113607406616,1.0,0.0,3.0,1.0,0.0
18208740,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8019506335258484,0.3099542558193207,0.2817007005214691,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9609933495521544,0.5293692946434021,0.5030249953269958,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.61214679479599,0.4259971082210541,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8684340715408325,0.398475706577301,0.3799759447574615,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7026146054267883,0.2056608945131302,0.9408000707626344,285.0558166503906,284.95001220703125,301.45001220703125,292.08935546875,298.1447448730469,297.031005859375,285.0526733398437,1.0,0.5723394155502319,0.3514149188995361,0.3514149188995361,1.0,1.0,-3.0397510528564453,0.7652992606163025,2.274451732635498,0.0805972218513488,1.0,1.0,0.0,149.27947998046875,132.0,47422.60546875,0.0,2374.357421875,1.0,280.3415832519531,283.37811279296875,295.0919189453125,298.1277160644531,293.1499938964844,293.1499938964844,280.04998779296875,31516.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761157989501953,1.0,0.0,0.0,3.737406730651856,3.7374308109283447,9.320389153799624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.341796875,0.0,1598.252685546875,1895.4371337890625,0.0,3180.16943359375,0.9215366840362548,1.0,0.0,3.0,1.0,0.0
18208800,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8019506335258484,0.3099542558193207,0.2817007005214691,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9609933495521544,0.5293692946434021,0.5030249953269958,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.61214679479599,0.4259971082210541,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8684340715408325,0.398475706577301,0.3799759447574615,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7026146054267883,0.2056608945131302,0.9408000707626344,285.0558166503906,284.95001220703125,301.45001220703125,292.08935546875,298.1447448730469,297.031005859375,285.0526733398437,1.0,0.5723394155502319,0.3514149188995361,0.3514149188995361,1.0,1.0,-3.0397510528564453,0.7652992606163025,2.274451732635498,0.0805972218513488,1.0,1.0,0.0,149.27947998046875,132.0,47422.60546875,0.0,2374.357421875,1.0,280.3415832519531,283.37811279296875,295.0919189453125,298.1277160644531,293.1499938964844,293.1499938964844,280.04998779296875,31516.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761157989501953,1.0,0.0,0.0,3.737406730651856,3.7374308109283447,9.320389153799624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.341796875,0.0,1598.252685546875,1895.4371337890625,0.0,3180.16943359375,0.9215366840362548,1.0,0.0,3.0,1.0,0.0
18208860,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8049740195274353,0.3073016107082367,0.2795610725879669,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9648922681808472,0.5254296064376831,0.4996179342269897,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.6103790402412415,0.4181999266147613,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8720148801803589,0.3956910967826843,0.3775647282600403,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7050336003303528,0.2037278860807418,0.9324846267700196,284.8705139160156,284.95001220703125,301.41033935546875,292.0649108886719,298.1323547363281,297.0271911621094,284.8713684082031,1.0,0.566265344619751,0.3522374033927917,0.3522374033927917,1.0,1.0,-3.0106985569000244,0.7583463191986084,2.252352237701416,0.0799889415502548,0.8686237335205078,0.8686237335205078,0.0,144.867919921875,135.0,47912.03125,0.0,2298.806640625,1.0,280.0575256347656,283.1810607910156,295.0648498535156,298.2036437988281,293.1499938964844,293.1499938964844,280.3500061035156,38685.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917236924171448,1.0,0.0,0.0,3.66376543045044,3.663789987564087,8.956711781138438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.958984375,0.0,1568.7049560546875,1895.4371337890625,0.0,3326.32373046875,0.9097275733947754,1.0,0.0,3.0,1.0,0.0
18208920,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8049740195274353,0.3073016107082367,0.2795610725879669,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9648922681808472,0.5254296064376831,0.4996179342269897,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.6103790402412415,0.4181999266147613,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8720148801803589,0.3956910967826843,0.3775647282600403,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7050336003303528,0.2037278860807418,0.9324846267700196,284.8705139160156,284.95001220703125,301.41033935546875,292.0649108886719,298.1323547363281,297.0271911621094,284.8713684082031,1.0,0.566265344619751,0.3522374033927917,0.3522374033927917,1.0,1.0,-3.0106985569000244,0.7583463191986084,2.252352237701416,0.0799889415502548,0.8686237335205078,0.8686237335205078,0.0,144.867919921875,135.0,47912.03125,0.0,2298.806640625,1.0,280.0575256347656,283.1810607910156,295.0648498535156,298.2036437988281,293.1499938964844,293.1499938964844,280.3500061035156,38685.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917236924171448,1.0,0.0,0.0,3.66376543045044,3.663789987564087,8.956711781138438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.958984375,0.0,1568.7049560546875,1895.4371337890625,0.0,3326.32373046875,0.9097275733947754,1.0,0.0,3.0,1.0,0.0
18208980,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8045814633369446,0.305404394865036,0.2775645554065704,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9646289944648744,0.5223172307014465,0.4963573515415191,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.609428346157074,0.4158059656620025,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8718710541725159,0.3934809565544128,0.3752195835113525,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7042257189750671,0.2020309716463089,0.924135684967041,284.98809814453125,284.95001220703125,301.36785888671875,292.0382080078125,298.1214294433594,297.0252990722656,284.9868469238281,1.0,0.5624034404754639,0.3530598878860473,0.3530598878860473,1.0,1.0,-2.988636016845703,0.7535861730575562,2.2350497245788574,0.0800007730722427,0.9553026556968688,0.9553026556968688,0.0,143.01434326171875,138.0,46765.29296875,0.0,2249.876953125,1.0,280.3423767089844,283.3267517089844,295.03741455078125,298.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,33919.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738677501678467,1.0,0.0,0.0,3.746290445327759,3.7463150024414062,9.3647497578786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.36572265625,0.0,1626.983154296875,1895.4371337890625,0.0,3159.088623046875,0.9254467487335204,1.0,0.0,3.0,1.0,0.0
18209040,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8045814633369446,0.305404394865036,0.2775645554065704,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9646289944648744,0.5223172307014465,0.4963573515415191,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.609428346157074,0.4158059656620025,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8718710541725159,0.3934809565544128,0.3752195835113525,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7042257189750671,0.2020309716463089,0.924135684967041,284.98809814453125,284.95001220703125,301.36785888671875,292.0382080078125,298.1214294433594,297.0252990722656,284.9868469238281,1.0,0.5624034404754639,0.3530598878860473,0.3530598878860473,1.0,1.0,-2.988636016845703,0.7535861730575562,2.2350497245788574,0.0800007730722427,0.9553026556968688,0.9553026556968688,0.0,143.01434326171875,138.0,46765.29296875,0.0,2249.876953125,1.0,280.3423767089844,283.3267517089844,295.03741455078125,298.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,33919.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738677501678467,1.0,0.0,0.0,3.746290445327759,3.7463150024414062,9.3647497578786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.36572265625,0.0,1626.983154296875,1895.4371337890625,0.0,3159.088623046875,0.9254467487335204,1.0,0.0,3.0,1.0,0.0
18209100,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8036566972732544,0.3041831851005554,0.2766766846179962,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.963584840297699,0.5204629898071289,0.4948558509349823,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9990000128746032,0.6082878112792969,0.4158715605735779,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8709902763366699,0.3921526670455932,0.3741531670093536,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7031562328338623,0.2010713070631027,0.9203093647956848,284.8513488769531,284.95001220703125,301.3456115722656,292.02410888671875,298.1154479980469,297.0237731933594,284.846923828125,1.0,0.5611240267753601,0.3534711301326751,0.3534711301326751,1.0,1.0,-2.979961395263672,0.7519440054893494,2.228017568588257,0.080281563103199,0.8553368449211121,0.8553368449211121,0.0,142.70126342773438,138.0,47445.484375,0.0,2232.92333984375,1.0,280.0956420898437,283.1689147949219,295.0355834960937,298.2015686035156,293.1499938964844,293.1499938964844,280.04998779296875,38483.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959634900093079,1.0,0.0,0.0,3.6983275413513184,3.698352575302124,9.12649568363122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.85498046875,0.0,1606.4283447265625,1895.4371337890625,0.0,3365.929443359375,0.9153399467468262,1.0,0.0,3.0,1.0,0.0
18209160,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.801544725894928,0.3027913868427276,0.2754756808280945,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.961230993270874,0.5184178352355957,0.492988258600235,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.6065285205841064,0.4172605872154236,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8689610958099365,0.3906618952751159,0.3728034198284149,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7010928988456726,0.1999941766262054,0.915740132331848,284.87164306640625,284.95001220703125,301.3227233886719,292.0094909667969,298.10870361328125,297.021240234375,284.87451171875,1.0,0.5600916147232056,0.3539330661296844,0.3539330661296844,1.0,1.0,-2.970827341079712,0.7502781748771667,2.2205491065979004,0.0806348845362663,0.8374179005622864,0.8374179005622864,0.0,142.9114532470703,141.0,47013.47265625,0.0,2217.900390625,1.0,280.05712890625,283.20477294921875,295.0080261230469,298.0901184082031,293.1499938964844,293.1499938964844,280.3500061035156,40876.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871924877166748,1.0,0.0,0.0,3.5651276111602783,3.565151691436768,8.48093009153672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.94921875,0.0,1476.4136962890625,1895.4371337890625,0.0,3283.9423828125,0.8902052044868469,1.0,0.0,3.0,1.0,0.0
