time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7976551055908203,0.3010197579860687,0.2737064361572265,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9565604329109192,0.5154455900192261,0.489982008934021,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6034404635429382,0.4204236567020416,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.865037202835083,0.3885358572006225,0.3706441223621368,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6969974040985107,0.1982717961072921,0.9077383875846864,284.99334716796875,284.95001220703125,301.2751770019531,291.9788513183594,298.0981750488281,297.0202331542969,284.992431640625,1.0,0.5587889552116394,0.354856938123703,0.354856938123703,1.0,1.0,-2.956667900085449,0.7482654452323914,2.208402395248413,0.081660583615303,0.9298977255821228,0.9298977255821228,0.0,143.68743896484375,144.0,46037.828125,0.0,2197.040283203125,1.0,280.3416442871094,283.3492431640625,294.978271484375,297.93096923828125,293.1499938964844,293.1499938964844,280.04998779296875,34003.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700547218322754,1.0,0.0,0.0,3.65903639793396,3.659060001373291,8.933604931371519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.6083984375,0.0,1528.2674560546875,1895.4371337890625,0.0,3123.32421875,0.9059695601463318,1.0,0.0,3.0,1.0,0.0
18209280,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7976551055908203,0.3010197579860687,0.2737064361572265,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9565604329109192,0.5154455900192261,0.489982008934021,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6034404635429382,0.4204236567020416,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.865037202835083,0.3885358572006225,0.3706441223621368,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6969974040985107,0.1982717961072921,0.9077383875846864,284.99334716796875,284.95001220703125,301.2751770019531,291.9788513183594,298.0981750488281,297.0202331542969,284.992431640625,1.0,0.5587889552116394,0.354856938123703,0.354856938123703,1.0,1.0,-2.956667900085449,0.7482654452323914,2.208402395248413,0.081660583615303,0.9298977255821228,0.9298977255821228,0.0,143.68743896484375,144.0,46037.828125,0.0,2197.040283203125,1.0,280.3416442871094,283.3492431640625,294.978271484375,297.93096923828125,293.1499938964844,293.1499938964844,280.04998779296875,34003.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700547218322754,1.0,0.0,0.0,3.65903639793396,3.659060001373291,8.933604931371519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.6083984375,0.0,1528.2674560546875,1895.4371337890625,0.0,3123.32421875,0.9059695601463318,1.0,0.0,3.0,1.0,0.0
18209340,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7906097769737244,0.2984196245670318,0.2717410326004028,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9477912187576294,0.5115702152252197,0.4867485165596008,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9951972365379332,0.598743200302124,0.4199411869049072,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8579561710357666,0.3857134580612182,0.3683409690856933,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6901502013206482,0.1961513608694076,0.8995194435119629,284.8844299316406,284.95001220703125,301.2254333496094,291.94647216796875,298.0841369628906,297.0160522460937,284.8858947753906,1.0,0.5578165650367737,0.3557808101177215,0.3557808101177215,1.0,1.0,-2.93726658821106,0.7445285320281982,2.1927380561828613,0.0823666602373123,0.8239333033561707,0.8239333033561707,0.0,146.2361297607422,147.0,46240.80859375,0.0,2176.112548828125,1.0,280.0584411621094,283.23406982421875,294.945068359375,297.9807434082031,293.1499938964844,293.1499938964844,280.3500061035156,40571.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837664127349854,1.0,0.0,0.0,3.477764368057251,3.477787733078003,8.070373382906837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.04345703125,0.0,1382.44921875,1895.4371337890625,0.0,3251.866943359375,0.8708733320236206,1.0,0.0,3.0,1.0,0.0
18209400,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7906097769737244,0.2984196245670318,0.2717410326004028,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9477912187576294,0.5115702152252197,0.4867485165596008,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9951972365379332,0.598743200302124,0.4199411869049072,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8579561710357666,0.3857134580612182,0.3683409690856933,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6901502013206482,0.1961513608694076,0.8995194435119629,284.8844299316406,284.95001220703125,301.2254333496094,291.94647216796875,298.0841369628906,297.0160522460937,284.8858947753906,1.0,0.5578165650367737,0.3557808101177215,0.3557808101177215,1.0,1.0,-2.93726658821106,0.7445285320281982,2.1927380561828613,0.0823666602373123,0.8239333033561707,0.8239333033561707,0.0,146.2361297607422,147.0,46240.80859375,0.0,2176.112548828125,1.0,280.0584411621094,283.23406982421875,294.945068359375,297.9807434082031,293.1499938964844,293.1499938964844,280.3500061035156,40571.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837664127349854,1.0,0.0,0.0,3.477764368057251,3.477787733078003,8.070373382906837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.04345703125,0.0,1382.44921875,1895.4371337890625,0.0,3251.866943359375,0.8708733320236206,1.0,0.0,3.0,1.0,0.0
18209460,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7836811542510986,0.2965216338634491,0.2699781060218811,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9387499690055848,0.5084811449050903,0.4837653636932373,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.988875925540924,0.595850944519043,0.417700320482254,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8509901165962219,0.3834620118141174,0.3661852180957794,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6832299828529358,0.1942913681268692,0.8913663625717163,284.9900817871094,284.95001220703125,301.17364501953125,291.9125061035156,298.0709533691406,297.014404296875,284.9889221191406,1.0,0.5568187832832336,0.3566125035285949,0.3566125035285949,1.0,1.0,-2.9164090156555176,0.7400628328323364,2.176346063613892,0.082403615117073,0.9074866771697998,0.9074866771697998,0.0,148.94659423828125,150.0,45207.7890625,0.0,2153.815185546875,1.0,280.3409729003906,283.36480712890625,294.91168212890625,297.81524658203125,293.1499938964844,293.1499938964844,280.04998779296875,33989.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660925030708313,1.0,0.0,0.0,3.573885440826416,3.5739083290100098,8.522647476638667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.02490234375,0.0,1435.3929443359375,1895.4371337890625,0.0,3086.15478515625,0.8867960572242737,1.0,0.0,3.0,1.0,0.0
18209520,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7836811542510986,0.2965216338634491,0.2699781060218811,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9387499690055848,0.5084811449050903,0.4837653636932373,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.988875925540924,0.595850944519043,0.417700320482254,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8509901165962219,0.3834620118141174,0.3661852180957794,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6832299828529358,0.1942913681268692,0.8913663625717163,284.9900817871094,284.95001220703125,301.17364501953125,291.9125061035156,298.0709533691406,297.014404296875,284.9889221191406,1.0,0.5568187832832336,0.3566125035285949,0.3566125035285949,1.0,1.0,-2.9164090156555176,0.7400628328323364,2.176346063613892,0.082403615117073,0.9074866771697998,0.9074866771697998,0.0,148.94659423828125,150.0,45207.7890625,0.0,2153.815185546875,1.0,280.3409729003906,283.36480712890625,294.91168212890625,297.81524658203125,293.1499938964844,293.1499938964844,280.04998779296875,33989.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660925030708313,1.0,0.0,0.0,3.573885440826416,3.5739083290100098,8.522647476638667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.02490234375,0.0,1435.3929443359375,1895.4371337890625,0.0,3086.15478515625,0.8867960572242737,1.0,0.0,3.0,1.0,0.0
18209580,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7761523127555847,0.2938433289527893,0.2679404616355896,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9287556409835817,0.5045239329338074,0.4804533421993255,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9815987944602966,0.5920950770378113,0.4154171645641327,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8435864448547363,0.3805452585220337,0.3637968301773071,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6758947968482971,0.1920912861824035,0.8828057050704956,284.8899841308594,284.95001220703125,301.1200256347656,291.8771057128906,298.0548095703125,297.0097045898437,284.8912048339844,1.0,0.5558630228042603,0.3574442267417907,0.3574442267417907,1.0,1.0,-2.894080638885498,0.7350720763206482,2.159008502960205,0.0824050307273864,0.8077322244644165,0.8077322244644165,0.0,152.05882263183594,153.0,45280.8046875,0.0,2131.197998046875,1.0,280.0592346191406,283.2619934082031,294.875244140625,297.8526306152344,293.1499938964844,293.1499938964844,280.3500061035156,40653.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789485096931458,1.0,0.0,0.0,3.377403497695923,3.3774259090423584,7.611307069055329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.01513671875,0.0,1282.7275390625,1895.4371337890625,0.0,3206.725341796875,0.8490840196609497,1.0,0.0,3.0,1.0,0.0
18209640,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7761523127555847,0.2938433289527893,0.2679404616355896,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9287556409835817,0.5045239329338074,0.4804533421993255,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9815987944602966,0.5920950770378113,0.4154171645641327,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8435864448547363,0.3805452585220337,0.3637968301773071,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6758947968482971,0.1920912861824035,0.8828057050704956,284.8899841308594,284.95001220703125,301.1200256347656,291.8771057128906,298.0548095703125,297.0097045898437,284.8912048339844,1.0,0.5558630228042603,0.3574442267417907,0.3574442267417907,1.0,1.0,-2.894080638885498,0.7350720763206482,2.159008502960205,0.0824050307273864,0.8077322244644165,0.8077322244644165,0.0,152.05882263183594,153.0,45280.8046875,0.0,2131.197998046875,1.0,280.0592346191406,283.2619934082031,294.875244140625,297.8526306152344,293.1499938964844,293.1499938964844,280.3500061035156,40653.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789485096931458,1.0,0.0,0.0,3.377403497695923,3.3774259090423584,7.611307069055329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.01513671875,0.0,1282.7275390625,1895.4371337890625,0.0,3206.725341796875,0.8490840196609497,1.0,0.0,3.0,1.0,0.0
18209700,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7725328207015991,0.2927965223789215,0.2669015228748321,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9239104986190796,0.5028677582740784,0.4787754714488983,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9779179692268372,0.5907159447669983,0.4143089652061462,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8400415182113647,0.3793172538280487,0.3625654280185699,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6723215579986572,0.1910934895277023,0.8783214092254639,285.0002136230469,284.95001220703125,301.0926208496094,291.85888671875,298.0473937988281,297.00848388671875,285.0024108886719,1.0,0.5553479790687561,0.3578600585460663,0.3578600585460663,1.0,1.0,-2.882608652114868,0.7324693202972412,2.150139331817627,0.0822689607739448,0.8789448142051697,0.8789448142051697,0.0,153.5738067626953,153.0,44400.0078125,0.0,2119.271240234375,1.0,280.29473876953125,283.3952941894531,294.84490966796875,297.6448059082031,293.1499938964844,293.1499938964844,280.3500061035156,34993.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546319603919983,1.0,0.0,0.0,3.414934635162353,3.414956331253052,7.781407020956976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.423828125,0.0,1279.98779296875,1895.4371337890625,0.0,2978.672607421875,0.8543474674224854,1.0,0.0,3.0,1.0,0.0
18209760,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7696831822395325,0.2918680906295776,0.2661195695400238,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9199987649917604,0.5013363361358643,0.4773925244808197,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9749188423156738,0.5895007848739624,0.4135074317455292,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8371934294700623,0.378199964761734,0.3615634739398956,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6693801283836365,0.190175786614418,0.874426007270813,284.9874267578125,284.95001220703125,301.0648193359375,291.8404235839844,298.04107666015625,297.00830078125,284.98565673828125,1.0,0.5549332499504089,0.3583593070507049,0.3583593070507049,1.0,1.0,-2.873154878616333,0.7307181358337402,2.1424367427825928,0.0825628936290741,0.8858157992362976,0.8858157992362976,0.0,154.82562255859375,156.0,44299.6953125,0.0,2109.509033203125,1.0,280.3407287597656,283.3827209472656,294.8394470214844,297.68658447265625,293.1499938964844,293.1499938964844,280.6499938964844,33852.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609592318534851,1.0,0.0,0.0,3.4818990230560303,3.4819211959838867,8.089573952929641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.359375,0.0,1338.740478515625,1895.4371337890625,0.0,3038.001708984375,0.8658714294433594,1.0,0.0,3.0,1.0,0.0
18209820,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7661251425743103,0.2907722890377044,0.2651458978652954,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9151281714439392,0.4994846284389496,0.4756528735160827,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9710286855697632,0.5880852341651917,0.4125063121318817,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8336361050605774,0.3768631219863891,0.3603187501430511,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6657317280769348,0.1890683621168136,0.8696427941322327,285.0791931152344,284.95001220703125,301.0287170410156,291.8163452148437,298.03338623046875,297.0086669921875,285.07745361328125,1.0,0.5544740557670593,0.3589982986450195,0.3589982986450195,1.0,1.0,-2.861443281173706,0.7286085486412048,2.1328349113464355,0.0829888954758644,0.985222101211548,0.985222101211548,0.0,156.45863342285156,156.0,43499.62890625,0.0,2097.882568359375,1.0,280.6169128417969,283.49542236328125,294.8119201660156,297.56024169921875,293.1499938964844,293.1499938964844,280.6499938964844,30617.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473464846611023,1.0,0.0,0.0,3.6114771366119385,3.611500024795532,8.70288147325482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.51611328125,0.0,1450.885009765625,1895.4371337890625,0.0,2910.424072265625,0.8933300971984863,1.0,0.0,3.0,1.0,0.0
18209880,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7642902135848999,0.2901269495487213,0.2646608650684356,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9126136302947998,0.4984111189842224,0.4747491776943207,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9689581394195556,0.5872381925582886,0.4120149314403534,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8317840695381165,0.3760938942432403,0.359681636095047,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.663832426071167,0.188448816537857,0.8671543002128601,285.0552673339844,284.95001220703125,301.0081787109375,291.8026123046875,298.0290832519531,297.0089416503906,285.052001953125,1.0,0.554269015789032,0.3593577444553375,0.3593577444553375,1.0,1.0,-2.8554277420043945,0.7276012301445007,2.127826452255249,0.083297275006771,0.9977630376815796,0.9977630376815796,0.0,157.34542846679688,159.0,43531.4140625,0.0,2092.169677734375,1.0,280.6409606933594,283.46990966796875,294.8057861328125,297.6021728515625,293.1499938964844,293.1499938964844,280.3500061035156,30817.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549333214759827,1.0,0.0,0.0,3.683128833770752,3.683152437210083,9.051636880030856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.74658203125,0.0,1531.212646484375,1895.4371337890625,0.0,2981.497314453125,0.9089990258216858,1.0,0.0,3.0,1.0,0.0
18209940,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7571467161178589,0.2871257364749908,0.2624748945236206,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9035237431526184,0.4940959513187408,0.4712627530097961,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9604964852333068,0.5831013917922974,0.4096592366695404,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8247707486152649,0.3728861808776855,0.357157289981842,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6569671034812927,0.1861161738634109,0.8584306240081787,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.0117492675781,297.003662109375,284.86920166015625,1.0,0.5534636378288269,0.3603562116622925,0.3603562116622925,1.0,1.0,-2.832270860671997,0.7226715683937073,2.1095993518829346,0.0835662931203842,0.8560051321983337,0.8560051321983337,0.0,160.78085327148438,162.0,44020.8046875,0.0,2070.44482421875,1.0,280.3568115234375,283.2718505859375,294.7642517089844,297.6668395996094,293.1499938964844,293.1499938964844,280.6499938964844,38905.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733266592025757,1.0,0.0,0.0,3.606345891952514,3.606369972229004,8.678168228470895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.70458984375,0.0,1506.6180419921875,1895.4371337890625,0.0,3154.01416015625,0.8970175981521606,1.0,0.0,3.0,1.0,0.0
18210000,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7571467161178589,0.2871257364749908,0.2624748945236206,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9035237431526184,0.4940959513187408,0.4712627530097961,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9604964852333068,0.5831013917922974,0.4096592366695404,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8247707486152649,0.3728861808776855,0.357157289981842,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6569671034812927,0.1861161738634109,0.8584306240081787,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.0117492675781,297.003662109375,284.86920166015625,1.0,0.5534636378288269,0.3603562116622925,0.3603562116622925,1.0,1.0,-2.832270860671997,0.7226715683937073,2.1095993518829346,0.0835662931203842,0.8560051321983337,0.8560051321983337,0.0,160.78085327148438,162.0,44020.8046875,0.0,2070.44482421875,1.0,280.3568115234375,283.2718505859375,294.7642517089844,297.6668395996094,293.1499938964844,293.1499938964844,280.6499938964844,38905.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733266592025757,1.0,0.0,0.0,3.606345891952514,3.606369972229004,8.678168228470895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.70458984375,0.0,1506.6180419921875,1895.4371337890625,0.0,3154.01416015625,0.8970175981521606,1.0,0.0,3.0,1.0,0.0
18210060,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7506870031356812,0.2848414480686188,0.2603194415569305,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8956127762794495,0.49055877327919,0.4678063988685608,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9524000883102416,0.580097496509552,0.4073992669582367,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.818230390548706,0.370217889547348,0.3545788824558258,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6505628228187561,0.1839883029460907,0.8490914106369019,284.98663330078125,284.95001220703125,300.8914794921875,291.7242736816406,297.9959411621094,297.0009155273437,284.9852294921875,1.0,0.5524676442146301,0.3613590002059936,0.3613590002059936,1.0,1.0,-2.808479070663452,0.7175155282020569,2.09096360206604,0.0835164561867713,0.9420363306999208,0.9420363306999208,0.0,163.9176025390625,165.0,42888.44921875,0.0,2046.5177001953125,1.0,280.6419372558594,283.41705322265625,294.7232666015625,297.4855651855469,293.1499938964844,293.1499938964844,280.3500061035156,33780.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532220721244812,1.0,0.0,0.0,3.694955110549927,3.694979190826416,9.109858751799038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.55078125,0.0,1566.9478759765625,1895.4371337890625,0.0,2965.458251953125,0.9137706160545348,1.0,0.0,3.0,1.0,0.0
18210120,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7506870031356812,0.2848414480686188,0.2603194415569305,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8956127762794495,0.49055877327919,0.4678063988685608,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9524000883102416,0.580097496509552,0.4073992669582367,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.818230390548706,0.370217889547348,0.3545788824558258,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6505628228187561,0.1839883029460907,0.8490914106369019,284.98663330078125,284.95001220703125,300.8914794921875,291.7242736816406,297.9959411621094,297.0009155273437,284.9852294921875,1.0,0.5524676442146301,0.3613590002059936,0.3613590002059936,1.0,1.0,-2.808479070663452,0.7175155282020569,2.09096360206604,0.0835164561867713,0.9420363306999208,0.9420363306999208,0.0,163.9176025390625,165.0,42888.44921875,0.0,2046.5177001953125,1.0,280.6419372558594,283.41705322265625,294.7232666015625,297.4855651855469,293.1499938964844,293.1499938964844,280.3500061035156,33780.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532220721244812,1.0,0.0,0.0,3.694955110549927,3.694979190826416,9.109858751799038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.55078125,0.0,1566.9478759765625,1895.4371337890625,0.0,2965.458251953125,0.9137706160545348,1.0,0.0,3.0,1.0,0.0
18210180,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7443060874938965,0.2819105684757232,0.258065789937973,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.887702465057373,0.486285537481308,0.464212954044342,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9439151883125304,0.5760772228240967,0.4049822390079498,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8115305304527283,0.3669886887073517,0.3519071042537689,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6443160176277161,0.1815763711929321,0.8396158814430237,284.8663635253906,284.95001220703125,300.8318176269531,291.6840515136719,297.9779968261719,296.99578857421875,284.86920166015625,1.0,0.5514506697654724,0.3623617887496948,0.3623617887496948,1.0,1.0,-2.783954381942749,0.7120660543441772,2.0718884468078613,0.0834946036338806,0.8193591833114624,0.8193591833114624,0.0,167.17431640625,168.0,42972.7265625,0.0,2022.2601318359373,1.0,280.3575744628906,283.2972717285156,294.6820373535156,297.5191650390625,293.1499938964844,293.1499938964844,280.6499938964844,41522.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673710823059082,1.0,0.0,0.0,3.488778114318848,3.4888014793396,8.121569408103824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.51318359375,0.0,1400.586669921875,1895.4371337890625,0.0,3098.14892578125,0.8739546537399292,1.0,0.0,3.0,1.0,0.0
18210240,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7443060874938965,0.2819105684757232,0.258065789937973,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.887702465057373,0.486285537481308,0.464212954044342,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9439151883125304,0.5760772228240967,0.4049822390079498,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8115305304527283,0.3669886887073517,0.3519071042537689,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6443160176277161,0.1815763711929321,0.8396158814430237,284.8663635253906,284.95001220703125,300.8318176269531,291.6840515136719,297.9779968261719,296.99578857421875,284.86920166015625,1.0,0.5514506697654724,0.3623617887496948,0.3623617887496948,1.0,1.0,-2.783954381942749,0.7120660543441772,2.0718884468078613,0.0834946036338806,0.8193591833114624,0.8193591833114624,0.0,167.17431640625,168.0,42972.7265625,0.0,2022.2601318359373,1.0,280.3575744628906,283.2972717285156,294.6820373535156,297.5191650390625,293.1499938964844,293.1499938964844,280.6499938964844,41522.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673710823059082,1.0,0.0,0.0,3.488778114318848,3.4888014793396,8.121569408103824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.51318359375,0.0,1400.586669921875,1895.4371337890625,0.0,3098.14892578125,0.8739546537399292,1.0,0.0,3.0,1.0,0.0
18210300,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7412503957748413,0.2807666361331939,0.2569173276424408,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8838919401168823,0.4845026731491089,0.4623879194259643,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9397438168525696,0.57457435131073,0.4037672579288482,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8081804513931274,0.3656308054924011,0.3505328893661499,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6412947773933411,0.1804834306240081,0.8346682190895081,284.9912414550781,284.95001220703125,300.8017578125,291.6637268066406,297.9698486328125,296.9945068359375,284.9947204589844,1.0,0.5508875250816345,0.3628631830215454,0.3628631830215454,1.0,1.0,-2.771318197250366,0.7092073559761047,2.062110662460327,0.0833282321691513,0.8950144648551941,0.8950144648551941,0.0,168.74127197265625,168.0,42024.875,0.0,2009.361083984375,1.0,280.5973205566406,283.44635009765625,294.6481628417969,297.3023986816406,293.1499938964844,293.1499938964844,280.6499938964844,35562.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84031742811203,1.0,0.0,0.0,3.515023946762085,3.5150465965271,8.244226137321675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.09033203125,0.0,1384.9705810546875,1895.4371337890625,0.0,2844.680908203125,0.8771067261695862,1.0,0.0,3.0,1.0,0.0
18210360,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7389077544212341,0.2797879576683044,0.2560711801052093,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8808714151382446,0.4829012453556061,0.4609144926071167,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9364978075027466,0.5732800960540771,0.4028976261615753,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8054561018943787,0.3644259870052337,0.3494303226470947,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6388441324234009,0.1794954389333725,0.8304060697555542,284.9862976074219,284.95001220703125,300.77154541015625,291.643310546875,297.96307373046875,296.9944763183594,284.984619140625,1.0,0.5504286885261536,0.3634454309940338,0.3634454309940338,1.0,1.0,-2.761035680770874,0.7073043584823608,2.053731203079224,0.0836178958415985,0.905781865119934,0.905781865119934,0.0,169.9999237060547,171.0,41892.51171875,0.0,1998.8468017578125,1.0,280.6416320800781,283.4404296875,294.6418762207031,297.3414001464844,293.1499938964844,293.1499938964844,280.3500061035156,34112.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467535972595215,1.0,0.0,0.0,3.5787336826324463,3.57875657081604,8.545786727154336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.75537109375,0.0,1441.46923828125,1895.4371337890625,0.0,2904.874267578125,0.8877913951873779,1.0,0.0,3.0,1.0,0.0
18210420,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7332489490509033,0.2769573926925659,0.2538956999778747,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8737455606460571,0.4787278473377228,0.457399308681488,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9284743070602416,0.5693590044975281,0.4005395472049713,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7989113330841064,0.3612648546695709,0.3468084633350372,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6332944631576538,0.1771302223205566,0.821073591709137,284.8839416503906,284.95001220703125,300.7108764648437,291.6022644042969,297.9462890625,296.9906311035156,284.8857116699219,1.0,0.5494418740272522,0.364609956741333,0.364609956741333,1.0,1.0,-2.7370028495788574,0.7023386359214783,2.0346641540527344,0.0839300006628036,0.8007494211196899,0.8007494211196899,0.0,173.1155242919922,174.0,41912.37890625,0.0,1975.296142578125,1.0,280.3593139648437,283.3401794433594,294.6000671386719,297.3709716796875,293.1499938964844,293.1499938964844,280.6499938964844,41298.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607614040374756,1.0,0.0,0.0,3.357918262481689,3.357940673828125,7.523736371695122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.10498046875,0.0,1268.3157958984375,1895.4371337890625,0.0,3036.146240234375,0.8454253673553467,1.0,0.0,3.0,1.0,0.0
18210480,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7332489490509033,0.2769573926925659,0.2538956999778747,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8737455606460571,0.4787278473377228,0.457399308681488,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9284743070602416,0.5693590044975281,0.4005395472049713,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7989113330841064,0.3612648546695709,0.3468084633350372,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6332944631576538,0.1771302223205566,0.821073591709137,284.8839416503906,284.95001220703125,300.7108764648437,291.6022644042969,297.9462890625,296.9906311035156,284.8857116699219,1.0,0.5494418740272522,0.364609956741333,0.364609956741333,1.0,1.0,-2.7370028495788574,0.7023386359214783,2.0346641540527344,0.0839300006628036,0.8007494211196899,0.8007494211196899,0.0,173.1155242919922,174.0,41912.37890625,0.0,1975.296142578125,1.0,280.3593139648437,283.3401794433594,294.6000671386719,297.3709716796875,293.1499938964844,293.1499938964844,280.6499938964844,41298.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607614040374756,1.0,0.0,0.0,3.357918262481689,3.357940673828125,7.523736371695122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.10498046875,0.0,1268.3157958984375,1895.4371337890625,0.0,3036.146240234375,0.8454253673553467,1.0,0.0,3.0,1.0,0.0
18210540,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7282659411430359,0.2748161554336548,0.2519308030605316,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8674472570419312,0.4753167033195495,0.4541287124156952,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9214292168617249,0.5664882063865662,0.3984563946723938,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7930423021316528,0.3586715161800384,0.3443451225757599,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6282529830932617,0.1750452816486358,0.8119513392448425,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.93182373046875,296.98992919921875,284.9856872558594,1.0,0.5484715700149536,0.3657744824886322,0.3657744824886322,1.0,1.0,-2.7142791748046875,0.6977699995040894,2.0165090560913086,0.0841130837798118,0.8808474540710449,0.8808474540710449,0.0,175.91014099121094,177.0,40912.14453125,0.0,1952.6002197265625,1.0,280.6399230957031,283.4657897949219,294.55975341796875,297.19927978515625,293.1499938964844,293.1499938964844,280.95001220703125,33993.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406035900115967,1.0,0.0,0.0,3.4606192111968994,3.4606411457061768,7.990996095941227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.76708984375,0.0,1318.2679443359375,1895.4371337890625,0.0,2847.35498046875,0.8613942265510559,1.0,0.0,3.0,1.0,0.0
18210600,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7282659411430359,0.2748161554336548,0.2519308030605316,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8674472570419312,0.4753167033195495,0.4541287124156952,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9214292168617249,0.5664882063865662,0.3984563946723938,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7930423021316528,0.3586715161800384,0.3443451225757599,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6282529830932617,0.1750452816486358,0.8119513392448425,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.93182373046875,296.98992919921875,284.9856872558594,1.0,0.5484715700149536,0.3657744824886322,0.3657744824886322,1.0,1.0,-2.7142791748046875,0.6977699995040894,2.0165090560913086,0.0841130837798118,0.8808474540710449,0.8808474540710449,0.0,175.91014099121094,177.0,40912.14453125,0.0,1952.6002197265625,1.0,280.6399230957031,283.4657897949219,294.55975341796875,297.19927978515625,293.1499938964844,293.1499938964844,280.95001220703125,33993.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406035900115967,1.0,0.0,0.0,3.4606192111968994,3.4606411457061768,7.990996095941227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.76708984375,0.0,1318.2679443359375,1895.4371337890625,0.0,2847.35498046875,0.8613942265510559,1.0,0.0,3.0,1.0,0.0
18210660,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7239989638328552,0.2729161381721496,0.2503246665000915,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8620163202285767,0.4721884429454803,0.4512853324413299,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9154515862464904,0.5639067888259888,0.396743506193161,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.787952184677124,0.3563207685947418,0.3422292172908783,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.6238298416137695,0.1731516569852829,0.8039280772209167,285.06085205078125,284.95001220703125,300.589111328125,291.519775390625,297.9191589355469,296.9912414550781,285.05743408203125,1.0,0.5477463603019714,0.3669613003730774,0.3669613003730774,1.0,1.0,-2.694687604904175,0.6942467093467712,2.000441074371338,0.0846869125962257,0.9984721541404724,0.9984721541404724,0.0,178.46929931640625,180.0,40115.21484375,0.0,1933.929443359375,1.0,280.9407958984375,283.5567321777344,294.52294921875,297.1094055175781,293.1499938964844,293.1499938964844,280.6499938964844,30608.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333297967910767,1.0,0.0,0.0,3.670864343643189,3.670887470245361,8.991454478746164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.3701171875,0.0,1515.934326171875,1895.4371337890625,0.0,2779.4638671875,0.90607488155365,1.0,0.0,3.0,1.0,0.0
18210720,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7239989638328552,0.2729161381721496,0.2503246665000915,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8620163202285767,0.4721884429454803,0.4512853324413299,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9154515862464904,0.5639067888259888,0.396743506193161,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.787952184677124,0.3563207685947418,0.3422292172908783,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.6238298416137695,0.1731516569852829,0.8039280772209167,285.06085205078125,284.95001220703125,300.589111328125,291.519775390625,297.9191589355469,296.9912414550781,285.05743408203125,1.0,0.5477463603019714,0.3669613003730774,0.3669613003730774,1.0,1.0,-2.694687604904175,0.6942467093467712,2.000441074371338,0.0846869125962257,0.9984721541404724,0.9984721541404724,0.0,178.46929931640625,180.0,40115.21484375,0.0,1933.929443359375,1.0,280.9407958984375,283.5567321777344,294.52294921875,297.1094055175781,293.1499938964844,293.1499938964844,280.6499938964844,30608.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333297967910767,1.0,0.0,0.0,3.670864343643189,3.670887470245361,8.991454478746164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.3701171875,0.0,1515.934326171875,1895.4371337890625,0.0,2779.4638671875,0.90607488155365,1.0,0.0,3.0,1.0,0.0
18210780,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7183014750480652,0.2697984576225281,0.2480295598506927,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8552328944206238,0.46770179271698,0.4476378858089447,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9078300595283508,0.5594809055328369,0.3941855728626251,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.781524121761322,0.3529031276702881,0.339501678943634,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6183524131774902,0.1706892848014831,0.794579029083252,284.86456298828125,284.95001220703125,300.5284423828125,291.4786682128906,297.9017028808594,296.9869079589844,284.8658752441406,1.0,0.5469043254852295,0.3681481182575226,0.3681481182575226,1.0,1.0,-2.669970750808716,0.6889595985412598,1.9810110330581665,0.0848481431603431,0.8526374101638794,0.8526374101638794,0.0,181.8470001220703,183.0,40581.99609375,0.0,1911.3104248046875,1.0,280.6568298339844,283.35113525390625,294.4790954589844,297.17071533203125,293.1499938964844,293.1499938964844,280.95001220703125,38982.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534665703773499,1.0,0.0,0.0,3.596771240234375,3.5967953205108643,8.632149501863751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.23583984375,0.0,1496.7401123046875,1895.4371337890625,0.0,2967.749267578125,0.8948344588279724,1.0,0.0,3.0,1.0,0.0
18210840,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7183014750480652,0.2697984576225281,0.2480295598506927,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8552328944206238,0.46770179271698,0.4476378858089447,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9078300595283508,0.5594809055328369,0.3941855728626251,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.781524121761322,0.3529031276702881,0.339501678943634,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6183524131774902,0.1706892848014831,0.794579029083252,284.86456298828125,284.95001220703125,300.5284423828125,291.4786682128906,297.9017028808594,296.9869079589844,284.8658752441406,1.0,0.5469043254852295,0.3681481182575226,0.3681481182575226,1.0,1.0,-2.669970750808716,0.6889595985412598,1.9810110330581665,0.0848481431603431,0.8526374101638794,0.8526374101638794,0.0,181.8470001220703,183.0,40581.99609375,0.0,1911.3104248046875,1.0,280.6568298339844,283.35113525390625,294.4790954589844,297.17071533203125,293.1499938964844,293.1499938964844,280.95001220703125,38982.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534665703773499,1.0,0.0,0.0,3.596771240234375,3.5967953205108643,8.632149501863751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.23583984375,0.0,1496.7401123046875,1895.4371337890625,0.0,2967.749267578125,0.8948344588279724,1.0,0.0,3.0,1.0,0.0
18210900,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7151683568954468,0.2684523165225982,0.246709793806076,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.851690948009491,0.4656880497932434,0.4456070363521576,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9039810299873352,0.5576394200325012,0.3927355110645294,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7781198620796204,0.3513413965702057,0.3379512429237366,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6153140664100647,0.1694857627153396,0.7892442345619202,284.99029541015625,284.95001220703125,300.4982604980469,291.45819091796875,297.8930969238281,296.98504638671875,284.9949645996094,1.0,0.5463526248931885,0.3687415421009063,0.3687415421009063,1.0,1.0,-2.65592360496521,0.685736894607544,1.970186829566956,0.0846463441848754,0.9275845289230348,0.9275845289230348,0.0,183.60064697265625,183.0,39582.94921875,0.0,1897.8359375,1.0,280.8999328613281,283.5050964355469,294.4420166015625,296.9475402832031,293.1499938964844,293.1499938964844,280.95001220703125,34839.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238716721534729,1.0,0.0,0.0,3.6182050704956055,3.618228673934937,8.735337360121775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.75244140625,0.0,1489.47216796875,1895.4371337890625,0.0,2691.474365234375,0.8992671370506287,1.0,0.0,3.0,1.0,0.0
18210960,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7126968502998352,0.2673444747924804,0.2457226812839508,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.848896861076355,0.4639330804347992,0.4439608752727508,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9011232256889344,0.5561248064041138,0.3916798233985901,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7754198312759399,0.3499845564365387,0.3366885185241699,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6127207279205322,0.1684032380580902,0.7845506072044373,284.9895324707031,284.95001220703125,300.4681701660156,291.4378356933594,297.8858947753906,296.9846496582031,284.98748779296875,1.0,0.5458770394325256,0.3693729341030121,0.3693729341030121,1.0,1.0,-2.6443305015563965,0.6834067106246948,1.9609237909317017,0.0848144218325614,0.9419030547142028,0.9419030547142028,0.0,184.99403381347656,171.0,39445.30859375,0.0,1886.542236328125,1.0,280.9424743652344,283.5009460449219,294.4362487792969,296.98553466796875,293.1499938964844,293.1499938964844,280.6499938964844,33597.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303833603858948,1.0,0.0,0.0,3.687094211578369,3.6871180534362793,9.071137583305244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.8037109375,0.0,1556.671875,1895.4371337890625,0.0,2752.0146484375,0.9117542505264282,1.0,0.0,3.0,1.0,0.0
