time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211020,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7118604779243469,0.2651740610599518,0.2439770102500915,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8481945395469666,0.4607522487640381,0.4412161707878113,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9007467031478882,0.5530202388763428,0.3897888958454132,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7747040390968323,0.3475304841995239,0.3345575630664825,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.6113823056221008,0.1666002720594406,0.7768113017082214,284.8372802734375,284.95001220703125,300.4251403808594,291.40869140625,297.8735656738281,296.9818115234375,284.8401184082031,1.0,0.5421715378761292,0.3702821433544159,0.3702821433544159,1.0,1.0,-2.624811172485352,0.6790775656700134,1.945733666419983,0.0848973616957664,0.8156036734580994,0.8156036734580994,0.0,183.315658569336,171.0,39744.1015625,0.0,1849.665283203125,1.0,280.6708984375,283.34576416015625,294.414306640625,297.0860900878906,293.1499938964844,293.1499938964844,280.6499938964844,41747.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532293438911438,1.0,0.0,0.0,3.544174194335937,3.544198036193848,8.381531415579957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.41845703125,0.0,1460.3441162109375,1895.4371337890625,0.0,2965.526123046875,0.8843351006507874,1.0,0.0,3.0,1.0,0.0
18211080,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7118318676948547,0.2643044292926788,0.2431354373693466,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8483243584632874,0.4594819545745849,0.4399564862251282,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.901046872138977,0.5517810583114624,0.3888674974441528,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7748056054115295,0.3465434312820434,0.3335724174976349,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.611140251159668,0.1658720225095749,0.7733523845672607,284.8592834472656,284.95001220703125,300.40850830078125,291.3974609375,297.86846923828125,296.9804077148437,284.86260986328125,1.0,0.5402801632881165,0.3706357181072235,0.3706357181072235,1.0,1.0,-2.61583948135376,0.6769233345985413,1.9389162063598635,0.0847439616918563,0.8112671375274658,0.8112671375274658,0.0,182.0867156982422,159.0,39481.31640625,0.0,1830.8321533203125,1.0,280.6576538085937,283.3757629394531,294.3951110839844,297.01837158203125,293.1499938964844,293.1499938964844,280.95001220703125,42090.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459780812263489,1.0,0.0,0.0,3.4654386043548584,3.4654619693756104,8.013269621187646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.283203125,0.0,1380.632568359375,1895.4371337890625,0.0,2897.6162109375,0.8691982626914978,1.0,0.0,3.0,1.0,0.0
18211140,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.714812695980072,0.2621088325977325,0.2406969368457794,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8521349430084229,0.4559368193149566,0.4361114501953125,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9060781598091124,0.548669159412384,0.3862734138965606,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7783639430999756,0.3437889516353607,0.3305219709873199,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6127874851226807,0.1637038290500641,0.7618754506111145,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.8541259765625,296.9801330566406,284.982177734375,1.0,0.5323092937469482,0.3718985319137573,0.3718985319137573,1.0,1.0,-2.5877106189727783,0.6705070734024048,1.917203426361084,0.08455441147089,0.8977166414260864,0.8977166414260864,0.0,175.02438354492188,147.0,38358.16015625,0.0,1758.3465576171875,1.0,280.9407653808594,283.52313232421875,294.35565185546875,296.8384704589844,293.1499938964844,293.1499938964844,281.25,34290.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222728967666626,1.0,0.0,0.0,3.550372362136841,3.5503950119018555,8.410873419961717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.896484375,0.0,1412.68359375,1895.4371337890625,0.0,2676.638916015625,0.8817336559295654,1.0,0.0,3.0,1.0,0.0
18211200,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.714812695980072,0.2621088325977325,0.2406969368457794,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8521349430084229,0.4559368193149566,0.4361114501953125,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9060781598091124,0.548669159412384,0.3862734138965606,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7783639430999756,0.3437889516353607,0.3305219709873199,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6127874851226807,0.1637038290500641,0.7618754506111145,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.8541259765625,296.9801330566406,284.982177734375,1.0,0.5323092937469482,0.3718985319137573,0.3718985319137573,1.0,1.0,-2.5877106189727783,0.6705070734024048,1.917203426361084,0.08455441147089,0.8977166414260864,0.8977166414260864,0.0,175.02438354492188,147.0,38358.16015625,0.0,1758.3465576171875,1.0,280.9407653808594,283.52313232421875,294.35565185546875,296.8384704589844,293.1499938964844,293.1499938964844,281.25,34290.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222728967666626,1.0,0.0,0.0,3.550372362136841,3.5503950119018555,8.410873419961717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.896484375,0.0,1412.68359375,1895.4371337890625,0.0,2676.638916015625,0.8817336559295654,1.0,0.0,3.0,1.0,0.0
18211260,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.720696210861206,0.2603178322315216,0.2387077063322067,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8594693541526794,0.4528367817401886,0.4327873885631561,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.915658473968506,0.5460160374641418,0.3841363489627838,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7852725982666016,0.3414124548435211,0.3278814256191253,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6169965863227844,0.161844253540039,0.7516459822654724,285.0773620605469,284.95001220703125,300.29180908203125,291.31866455078125,297.8431091308594,296.98297119140625,285.0744934082031,1.0,0.523173451423645,0.373317688703537,0.373317688703537,1.0,1.0,-2.5632927417755127,0.6656396389007568,1.897653102874756,0.0851691737771034,1.0,1.0,0.0,165.58363342285156,135.0,37391.73046875,0.0,1682.080078125,1.0,281.2421264648437,283.63726806640625,294.3211975097656,296.7415771484375,293.1499938964844,293.1499938964844,280.95001220703125,31430.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125820755958557,1.0,0.0,0.0,3.735443353652954,3.7354674339294434,9.31059844333504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.24365234375,0.0,1595.3341064453125,1895.4371337890625,0.0,2586.99169921875,0.920981466770172,1.0,0.0,3.0,1.0,0.0
18211320,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.720696210861206,0.2603178322315216,0.2387077063322067,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8594693541526794,0.4528367817401886,0.4327873885631561,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.915658473968506,0.5460160374641418,0.3841363489627838,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7852725982666016,0.3414124548435211,0.3278814256191253,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6169965863227844,0.161844253540039,0.7516459822654724,285.0773620605469,284.95001220703125,300.29180908203125,291.31866455078125,297.8431091308594,296.98297119140625,285.0744934082031,1.0,0.523173451423645,0.373317688703537,0.373317688703537,1.0,1.0,-2.5632927417755127,0.6656396389007568,1.897653102874756,0.0851691737771034,1.0,1.0,0.0,165.58363342285156,135.0,37391.73046875,0.0,1682.080078125,1.0,281.2421264648437,283.63726806640625,294.3211975097656,296.7415771484375,293.1499938964844,293.1499938964844,280.95001220703125,31430.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125820755958557,1.0,0.0,0.0,3.735443353652954,3.7354674339294434,9.31059844333504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.24365234375,0.0,1595.3341064453125,1895.4371337890625,0.0,2586.99169921875,0.920981466770172,1.0,0.0,3.0,1.0,0.0
18211380,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7266698479652405,0.2573976814746856,0.236097902059555,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8675176501274109,0.4484601318836212,0.4287292063236236,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.926281988620758,0.5415627360343933,0.3811925947666168,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7927715182304382,0.3380465507507324,0.3246837258338928,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6214724779129028,0.159514844417572,0.7403660416603088,284.8663635253906,284.95001220703125,300.2351989746094,291.2806091308594,297.8282775878906,296.9809875488281,284.8662414550781,1.0,0.5130817294120789,0.3747368454933166,0.3747368454933166,1.0,1.0,-2.534358263015747,0.6591889262199402,1.875169396400452,0.0852926298975944,0.8728265166282654,0.8728265166282654,0.0,155.744140625,123.0,37899.09375,0.0,1599.2247314453125,1.0,280.95733642578125,283.4136657714844,294.28094482421875,296.8069152832031,293.1499938964844,293.1499938964844,281.25,38421.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340728878974915,1.0,0.0,0.0,3.6866774559021,3.686702251434326,9.069087241186936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.86376953125,0.0,1592.65966796875,1895.4371337890625,0.0,2786.39208984375,0.9142783880233764,1.0,0.0,3.0,1.0,0.0
18211440,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7266698479652405,0.2573976814746856,0.236097902059555,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8675176501274109,0.4484601318836212,0.4287292063236236,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.926281988620758,0.5415627360343933,0.3811925947666168,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7927715182304382,0.3380465507507324,0.3246837258338928,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6214724779129028,0.159514844417572,0.7403660416603088,284.8663635253906,284.95001220703125,300.2351989746094,291.2806091308594,297.8282775878906,296.9809875488281,284.8662414550781,1.0,0.5130817294120789,0.3747368454933166,0.3747368454933166,1.0,1.0,-2.534358263015747,0.6591889262199402,1.875169396400452,0.0852926298975944,0.8728265166282654,0.8728265166282654,0.0,155.744140625,123.0,37899.09375,0.0,1599.2247314453125,1.0,280.95733642578125,283.4136657714844,294.28094482421875,296.8069152832031,293.1499938964844,293.1499938964844,281.25,38421.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340728878974915,1.0,0.0,0.0,3.6866774559021,3.686702251434326,9.069087241186936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.86376953125,0.0,1592.65966796875,1895.4371337890625,0.0,2786.39208984375,0.9142783880233764,1.0,0.0,3.0,1.0,0.0
18211500,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7297685742378235,0.2561029493808746,0.2345846593379974,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8718631267547607,0.4464474320411682,0.4264479577541351,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9319883584976196,0.5396291613578796,0.3794967532157898,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7967579364776611,0.3364708721637726,0.3228657245635986,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.623766303062439,0.1583651155233383,0.7340351939201355,284.99267578125,284.95001220703125,300.2073974609375,291.261962890625,297.8208312988281,296.98004150390625,284.9991455078125,1.0,0.5076692700386047,0.3754464387893677,0.3754464387893677,1.0,1.0,-2.517967462539673,0.6552932262420654,1.862674355506897,0.0849944949150085,0.9478206038475036,0.9478206038475036,0.0,150.68186950683594,123.0,36845.046875,0.0,1555.247314453125,1.0,281.20263671875,283.57342529296875,294.24383544921875,296.5813293457031,293.1499938964844,293.1499938964844,281.25,35006.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015064001083374,1.0,0.0,0.0,3.698088169097901,3.6981124877929688,9.125313908953104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.84765625,0.0,1579.8011474609375,1895.4371337890625,0.0,2485.2060546875,0.917303740978241,1.0,0.0,3.0,1.0,0.0
18211560,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7339650392532349,0.255077451467514,0.2333993315696716,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8775397539138794,0.4447271823883056,0.4245468080043793,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9392994046211244,0.5380677580833435,0.3781931400299072,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8019377589225769,0.3351240158081054,0.3213295042514801,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6268776059150696,0.1573497056961059,0.7283217310905457,284.99725341796875,284.95001220703125,300.1799621582031,291.2435913085937,297.81494140625,296.98065185546875,284.9950866699219,1.0,0.5022000670433044,0.3761997818946838,0.3761997818946838,1.0,1.0,-2.503979682922364,0.6522912383079529,1.8516883850097656,0.0850574672222137,0.9678791165351868,0.9678791165351868,0.0,145.1612091064453,111.0,36686.421875,0.0,1513.001220703125,1.0,281.2430725097656,283.57177734375,294.241455078125,296.62158203125,293.1499938964844,293.1499938964844,280.95001220703125,33588.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081667423248291,1.0,0.0,0.0,3.767815828323364,3.767840385437012,9.472674378230296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.60986328125,0.0,1649.6121826171875,1895.4371337890625,0.0,2546.321044921875,0.9300051927566528,1.0,0.0,3.0,1.0,0.0
18211620,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7426613569259644,0.2521799802780151,0.2306615263223648,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.88947993516922,0.4403212070465088,0.420291543006897,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9539236426353456,0.5335702300071716,0.3750686049461365,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8124939799308777,0.3316826224327087,0.3179165422916412,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.6333905458450317,0.1549593359231948,0.7162923812866211,284.8442687988281,284.95001220703125,300.1263732910156,291.2078552246094,297.8005065917969,296.9783020019531,284.8479309082031,1.0,0.4908694624900818,0.3777064979076385,0.3777064979076385,1.0,1.0,-2.47327733039856,0.6453104615211487,1.827966809272766,0.0849577412009239,0.8210521340370178,0.8210521340370178,0.0,134.2936553955078,99.0,36778.53125,0.0,1427.05224609375,1.0,280.9567565917969,283.4241638183594,294.2054138183594,296.6628112792969,293.1499938964844,293.1499938964844,281.25,42448.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254508376121521,1.0,0.0,0.0,3.554818630218506,3.554842948913574,8.431953801846248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.3837890625,0.0,1476.820068359375,1895.4371337890625,0.0,2706.13916015625,0.8885891437530518,1.0,0.0,3.0,1.0,0.0
18211680,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7426613569259644,0.2521799802780151,0.2306615263223648,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.88947993516922,0.4403212070465088,0.420291543006897,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9539236426353456,0.5335702300071716,0.3750686049461365,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8124939799308777,0.3316826224327087,0.3179165422916412,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.6333905458450317,0.1549593359231948,0.7162923812866211,284.8442687988281,284.95001220703125,300.1263732910156,291.2078552246094,297.8005065917969,296.9783020019531,284.8479309082031,1.0,0.4908694624900818,0.3777064979076385,0.3777064979076385,1.0,1.0,-2.47327733039856,0.6453104615211487,1.827966809272766,0.0849577412009239,0.8210521340370178,0.8210521340370178,0.0,134.2936553955078,99.0,36778.53125,0.0,1427.05224609375,1.0,280.9567565917969,283.4241638183594,294.2054138183594,296.6628112792969,293.1499938964844,293.1499938964844,281.25,42448.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254508376121521,1.0,0.0,0.0,3.554818630218506,3.554842948913574,8.431953801846248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.3837890625,0.0,1476.820068359375,1895.4371337890625,0.0,2706.13916015625,0.8885891437530518,1.0,0.0,3.0,1.0,0.0
18211740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7539735436439514,0.2500734031200409,0.2281301021575927,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9045466184616088,0.4367893636226654,0.4162686169147491,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.97069251537323,0.530277669429779,0.3722007572650909,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8249236941337585,0.3288864493370056,0.3146457076072693,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6418467164039612,0.1528817862272262,0.7044254541397095,284.9859619140625,284.95001220703125,300.0745849609375,291.1734924316406,297.7889709472656,296.97918701171875,284.9847106933594,1.0,0.4791503846645355,0.3792131841182709,0.3792131841182709,1.0,1.0,-2.443763732910156,0.6386758089065552,1.805087924003601,0.0847825035452842,0.9155589938163756,0.9155589938163756,0.0,122.91439819335938,87.0,35617.5703125,0.0,1342.386962890625,1.0,281.2414245605469,283.5891418457031,294.1708984375,296.4844055175781,293.1499938964844,293.1499938964844,280.95001220703125,34375.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985084056854248,1.0,0.0,0.0,3.626297473907471,3.6263210773468018,8.774455295679218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.98876953125,0.0,1494.8798828125,1895.4371337890625,0.0,2457.795654296875,0.8988412022590637,1.0,0.0,3.0,1.0,0.0
18211800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7539735436439514,0.2500734031200409,0.2281301021575927,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9045466184616088,0.4367893636226654,0.4162686169147491,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.97069251537323,0.530277669429779,0.3722007572650909,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8249236941337585,0.3288864493370056,0.3146457076072693,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6418467164039612,0.1528817862272262,0.7044254541397095,284.9859619140625,284.95001220703125,300.0745849609375,291.1734924316406,297.7889709472656,296.97918701171875,284.9847106933594,1.0,0.4791503846645355,0.3792131841182709,0.3792131841182709,1.0,1.0,-2.443763732910156,0.6386758089065552,1.805087924003601,0.0847825035452842,0.9155589938163756,0.9155589938163756,0.0,122.91439819335938,87.0,35617.5703125,0.0,1342.386962890625,1.0,281.2414245605469,283.5891418457031,294.1708984375,296.4844055175781,293.1499938964844,293.1499938964844,280.95001220703125,34375.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985084056854248,1.0,0.0,0.0,3.626297473907471,3.6263210773468018,8.774455295679218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.98876953125,0.0,1494.8798828125,1895.4371337890625,0.0,2457.795654296875,0.8988412022590637,1.0,0.0,3.0,1.0,0.0
18211860,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7675639390945435,0.2473621815443039,0.225520521402359,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9236938953399658,0.4325669407844543,0.4121395349502563,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.987530529499054,0.5259318947792053,0.3691419959068298,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.839205801486969,0.3255664110183716,0.311305820941925,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6522432565689087,0.1505991369485855,0.6927175521850586,284.8647155761719,284.95001220703125,300.0248107910156,291.14068603515625,297.77667236328125,296.9780578613281,284.86871337890625,1.0,0.4671830236911773,0.3808442950248718,0.3808442950248718,1.0,1.0,-2.4139206409454346,0.6321204304695129,1.7818001508712769,0.0849059671163559,0.7923629879951477,0.7923629879951477,0.0,111.61236572265624,75.0,35584.31640625,0.0,1259.521240234375,1.0,280.958251953125,283.4781494140625,294.1376342773437,296.5204467773437,293.1499938964844,293.1499938964844,281.25,42920.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147014379501343,1.0,0.0,0.0,3.368192434310913,3.368215084075928,7.569846616206632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.64013671875,0.0,1289.4429931640625,1895.4371337890625,0.0,2606.554443359375,0.8488626480102539,1.0,0.0,3.0,1.0,0.0
18211920,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7675639390945435,0.2473621815443039,0.225520521402359,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9236938953399658,0.4325669407844543,0.4121395349502563,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.987530529499054,0.5259318947792053,0.3691419959068298,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.839205801486969,0.3255664110183716,0.311305820941925,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6522432565689087,0.1505991369485855,0.6927175521850586,284.8647155761719,284.95001220703125,300.0248107910156,291.14068603515625,297.77667236328125,296.9780578613281,284.86871337890625,1.0,0.4671830236911773,0.3808442950248718,0.3808442950248718,1.0,1.0,-2.4139206409454346,0.6321204304695129,1.7818001508712769,0.0849059671163559,0.7923629879951477,0.7923629879951477,0.0,111.61236572265624,75.0,35584.31640625,0.0,1259.521240234375,1.0,280.958251953125,283.4781494140625,294.1376342773437,296.5204467773437,293.1499938964844,293.1499938964844,281.25,42920.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147014379501343,1.0,0.0,0.0,3.368192434310913,3.368215084075928,7.569846616206632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.64013671875,0.0,1289.4429931640625,1895.4371337890625,0.0,2606.554443359375,0.8488626480102539,1.0,0.0,3.0,1.0,0.0
18211980,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7833873629570007,0.2453235536813736,0.2231326252222061,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9458339214324952,0.4290975928306579,0.4082659184932709,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5228782296180725,0.361332356929779,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8556685447692871,0.3227972984313965,0.3081392347812652,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6644454598426819,0.1485796719789505,0.6813875436782837,284.9873046875,284.95001220703125,299.9772644042969,291.109619140625,297.7663879394531,296.9795837402344,284.9848327636719,1.0,0.454694926738739,0.3824754059314728,0.3824754059314728,1.0,1.0,-2.379340171813965,0.6238626837730408,1.7554776668548584,0.0845119431614875,0.8810778856277466,0.8810778856277466,0.0,100.79509735107422,63.0,34495.6015625,0.0,1175.2412109375,1.0,281.23992919921875,283.61871337890625,294.1069641113281,296.3529663085937,293.1499938964844,293.1499938964844,281.54998779296875,34052.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787936806678772,1.0,0.0,0.0,3.467721700668335,3.4677436351776123,8.023831128411985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.83837890625,0.0,1325.83154296875,1895.4371337890625,0.0,2361.684326171875,0.8630436658859253,1.0,0.0,3.0,1.0,0.0
18212040,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7833873629570007,0.2453235536813736,0.2231326252222061,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9458339214324952,0.4290975928306579,0.4082659184932709,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5228782296180725,0.361332356929779,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8556685447692871,0.3227972984313965,0.3081392347812652,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6644454598426819,0.1485796719789505,0.6813875436782837,284.9873046875,284.95001220703125,299.9772644042969,291.109619140625,297.7663879394531,296.9795837402344,284.9848327636719,1.0,0.454694926738739,0.3824754059314728,0.3824754059314728,1.0,1.0,-2.379340171813965,0.6238626837730408,1.7554776668548584,0.0845119431614875,0.8810778856277466,0.8810778856277466,0.0,100.79509735107422,63.0,34495.6015625,0.0,1175.2412109375,1.0,281.23992919921875,283.61871337890625,294.1069641113281,296.3529663085937,293.1499938964844,293.1499938964844,281.54998779296875,34052.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787936806678772,1.0,0.0,0.0,3.467721700668335,3.4677436351776123,8.023831128411985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.83837890625,0.0,1325.83154296875,1895.4371337890625,0.0,2361.684326171875,0.8630436658859253,1.0,0.0,3.0,1.0,0.0
18212100,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7907814979553223,0.244384691119194,0.2221056818962097,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.95552259683609,0.4274607896804809,0.4065242707729339,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9990000128746032,0.5228602886199951,0.3499415218830108,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8634185194969177,0.3214888572692871,0.3067146241664886,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.6701522469520569,0.1476410329341888,0.6762902736663818,285.0780639648437,284.95001220703125,299.95440673828125,291.0947570800781,297.7611389160156,296.9809265136719,285.0831298828125,1.0,0.4479376375675201,0.3832909762859344,0.3832909762859344,1.0,1.0,-2.35477066040039,0.6172086596488953,1.73756206035614,0.0832679942250251,0.9664158225059508,0.9664158225059508,0.0,96.06655883789062,63.0,33517.86328125,0.0,1128.371826171875,1.0,281.4952697753906,283.7398376464844,294.0808410644531,296.2005615234375,293.1499938964844,293.1499938964844,281.54998779296875,31354.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646753191947937,1.0,0.0,0.0,3.554437160491944,3.554459571838379,8.430144475823909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.15869140625,0.0,1395.578125,1895.4371337890625,0.0,2153.7041015625,0.8819957971572876,1.0,0.0,3.0,1.0,0.0
18212160,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7993232607841492,0.2434882819652557,0.2211626917123794,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.966036856174469,0.4258756637573242,0.4048891067504883,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9990000128746032,0.5240909457206726,0.3377164006233215,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8724672794342041,0.3202229142189026,0.3053713142871856,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.676918625831604,0.1467690616846084,0.6715284585952759,285.06329345703125,284.95001220703125,299.9321594238281,291.0804138183594,297.7566833496094,296.98297119140625,285.0581359863281,1.0,0.4409237205982208,0.3842120468616485,0.3842120468616485,1.0,1.0,-2.3296539783477783,0.610553503036499,1.7191003561019895,0.0821771174669265,0.9989326596260072,0.9989326596260072,0.0,91.18244934082033,66.0,33327.37890625,0.0,1081.312255859375,1.0,281.5416564941406,283.7151794433594,294.0818176269531,296.2557983398437,293.1499938964844,293.1499938964844,281.25,30582.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746984958648682,1.0,0.0,0.0,3.673083305358887,3.67310643196106,9.002328056340048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.9453125,0.0,1518.2110595703125,1895.4371337890625,0.0,2242.674072265625,0.906480610370636,1.0,0.0,3.0,1.0,0.0
18212220,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8069421052932739,0.2411986887454986,0.2192816734313964,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.975041389465332,0.4223691821098327,0.4018183350563049,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.5260420441627502,0.3256809711456299,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8808241486549377,0.3174353837966919,0.3028903007507324,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.6828733086585999,0.1450593471527099,0.663766622543335,284.8457946777344,284.95001220703125,299.89794921875,291.0585021972656,297.74822998046875,296.9829406738281,284.8448181152344,1.0,0.4332347810268402,0.3856857419013977,0.3856857419013977,1.0,1.0,-2.2969343662261963,0.6024566292762756,1.6944777965545654,0.0811947286128997,0.8480578064918518,0.8480578064918518,0.0,86.28267669677734,66.0,33705.77734375,0.0,1027.11865234375,1.0,281.2648620605469,283.49078369140625,294.0639038085937,296.3569030761719,293.1499938964844,293.1499938964844,281.25,38810.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013396263122559,1.0,0.0,0.0,3.618245840072632,3.618269920349121,8.735533469916845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.3681640625,0.0,1518.9749755859375,1895.4371337890625,0.0,2483.679443359375,0.898390531539917,1.0,0.0,3.0,1.0,0.0
18212280,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8078182339668274,0.2405581921339035,0.2186881303787231,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.976147472858429,0.4214161038398742,0.4009018540382385,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.5264041423797607,0.3237525224685669,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8818779587745667,0.3166753351688385,0.3021552860736847,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6835189461708069,0.1445887386798858,0.6615905165672302,284.8468017578125,284.95001220703125,299.8896484375,291.05322265625,297.7458801269531,296.982421875,284.8486022949219,1.0,0.4316191077232361,0.3860541582107544,0.3860541582107544,1.0,1.0,-2.289306640625,0.6006120443344116,1.688694715499878,0.0810238122940063,0.834963321685791,0.834963321685791,0.0,85.44165802001953,84.0,33530.796875,0.0,1015.8592529296876,1.0,281.2568664550781,283.5005187988281,294.052001953125,296.3132019042969,293.1499938964844,293.1499938964844,281.54998779296875,40201.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795513391494751,1.0,0.0,0.0,3.566537618637085,3.566561698913574,8.48763988869905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.17529296875,0.0,1473.0009765625,1895.4371337890625,0.0,2430.47802734375,0.8887733817100525,1.0,0.0,3.0,1.0,0.0
18212340,296.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.8013858199119568,0.0,0.2164185047149658,296.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.9692095518112184,0.0,0.3971485793590545,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.0,0.3279969394207001,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.8749933242797852,0.0,0.2991334795951843,296.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.6769567131996155,0.0,0.6523059606552124,284.99566650390625,294.1499938964844,299.8500061035156,291.0282592773437,297.7396850585937,296.9839172363281,284.9947814941406,0.0,0.0,0.3878962993621826,0.3878962993621826,1.0,1.0,-2.2723610401153564,0.5986846685409546,1.673676371574402,0.0825520381331443,0.0,0.0,0.0,86.28508758544922,60.0,32548.16796875,0.0,1001.5883178710938,0.0,281.54150390625,283.67022705078125,294.0258178710937,296.1469116210937,293.1499938964844,293.1499938964844,278.1499938964844,33519.7421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.654229879379273,3.654253482818604,8.910150199881173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.30029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.8013858199119568,0.0,0.2164185047149658,296.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.9692095518112184,0.0,0.3971485793590545,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.0,0.3279969394207001,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.8749933242797852,0.0,0.2991334795951843,296.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.6769567131996155,0.0,0.6523059606552124,284.99566650390625,294.1499938964844,299.8500061035156,291.0282592773437,297.7396850585937,296.9839172363281,284.9947814941406,0.0,0.0,0.3878962993621826,0.3878962993621826,1.0,1.0,-2.2723610401153564,0.5986846685409546,1.673676371574402,0.0825520381331443,0.0,0.0,0.0,86.28508758544922,60.0,32548.16796875,0.0,1001.5883178710938,0.0,281.54150390625,283.67022705078125,294.0258178710937,296.1469116210937,293.1499938964844,293.1499938964844,278.1499938964844,33519.7421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.654229879379273,3.654253482818604,8.910150199881173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.30029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.2780922949314117,0.0,0.0021127506624907,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.4441506862640381,0.0,0.0022248534951359,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.4441506862640381,0.0,0.0016432681586593,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.4441506862640381,0.0,0.0022248402237892,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,0.0105535369366407,287.8466491699219,294.1499938964844,299.82989501953125,291.0172119140625,296.7727966308594,297.1735534667969,284.11834716796875,0.0,0.0,0.3060165643692016,0.3060165643692016,1.0,1.0,-0.0222425181418657,0.006290023215115,0.015952493995428,-0.0447236411273479,0.0,0.0,0.0,-0.1238413006067276,60.0,2009.9805908203125,0.0,-3.455864862189628e-05,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,6.593763828277588e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5104286094427821e-12,1.5105496064052317e-12,3.998784227754367e-18,5.976383277150887e-11,5.976374256588812e-11,8.803914208228897e-17,0.0,0.0,-0.0,0.0,0.0,2.2052859293378545e-21,7.051736693999582e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,0.0008871932514011,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1675109863281,0.0,0.0,0.0015579884639009,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,0.0014307190431281,297.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,0.0011964306468144,297.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707763671875,0.0,0.0,0.0028553018346428,287.6784362792969,294.1499938964844,299.8119506835937,291.0098571777344,297.2680358886719,297.65948486328125,283.6192932128906,0.0,0.0,0.2327377647161483,0.2327377647161483,1.0,1.0,-0.0095270117744803,0.0029520504176616,0.0065749618224799,-0.0474595762789249,0.0,0.0,0.0,-0.057632640004158,60.0,940.6064453125,0.0,-6.171590030135121e-06,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7326058135799483e-23,4.363659512332566e-23,4.981078837487373e-26,-5.245507124681535e-18,-5.241812936065872e-18,-3.69414539870599e-21,0.0,0.0,-0.0,0.0,0.0,3.218308933673163e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,0.0001062217270373,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,0.0001138443185482,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,8.497699309373274e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,0.0001126920251408,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1574401855469,0.0,0.0,0.0005255729192867,287.6341857910156,294.1499938964844,299.7742004394531,291.0018005371094,297.36993408203125,298.83367919921875,283.3502197265625,0.0,0.0,0.0775792598724365,0.0775792598724365,1.0,1.0,-0.0011328257387503,5.387973214965314e-05,0.0010789460502564,-0.0465929955244064,0.0,0.0,0.0,-0.0139520531520247,60.0,151.87454223632812,0.0,-8.738105350403202e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0078347200390814e-30,-1.277314260897293e-30,-6.079622458017827e-31,4.1876768243901353e-22,2.3242038456571143e-22,1.8634728525152761e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,0.0001062217270373,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,0.0001138443185482,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,8.497699309373274e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,0.0001126920251408,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1574401855469,0.0,0.0,0.0005255729192867,287.6341857910156,294.1499938964844,299.7742004394531,291.0018005371094,297.36993408203125,298.83367919921875,283.3502197265625,0.0,0.0,0.0775792598724365,0.0775792598724365,1.0,1.0,-0.0011328257387503,5.387973214965314e-05,0.0010789460502564,-0.0465929955244064,0.0,0.0,0.0,-0.0139520531520247,60.0,151.87454223632812,0.0,-8.738105350403202e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0078347200390814e-30,-1.277314260897293e-30,-6.079622458017827e-31,4.1876768243901353e-22,2.3242038456571143e-22,1.8634728525152761e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.157958984375,0.0,0.0,0.000103659236629,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,0.0001091602971428,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,8.062595588853583e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475524902344,0.0,0.0,0.0001091590020223,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,0.0005177911953069,287.6231689453125,294.1499938964844,299.7554016113281,291.0014038085937,297.39361572265625,299.1419372558594,283.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045875726267,3.3544356625725413e-08,0.001104554045014,-0.0464116968214511,0.0,0.0,0.0,-0.0137821063399314,60.0,62.66627502441406,0.0,-8.318765765125138e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.352834318827508e-34,1.6428599992440603e-34,8.857065817379698e-35,4.5165767909305485e-22,2.2584237008877382e-22,2.2581533424783004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534118652344,0.0,0.0,0.0001035870081977,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358947753906,0.0,0.0,0.000109083011921,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,8.056832302827388e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,0.0001090824298444,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14849853515625,0.0,0.0,0.0005174335674382,287.6120910644531,294.1499938964844,299.7366943359375,291.0033569335937,297.4167175292969,299.3431396484375,283.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038162047043,1.804302662833379e-08,0.0011037981603294,-0.0461813434958457,0.0,0.0,0.0,-0.0137383015826344,60.0,30.0075626373291,0.0,-8.30716331279291e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3110498839444407e-39,-5.235101123781834e-39,-2.8226032668248e-39,4.516808021839087e-22,2.2583770003221487e-22,2.258431021516938e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438293457031,0.0,0.0,0.0001034455272019,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265869140625,0.0,0.0,0.0001089342185878,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.0,8.045852155191824e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0001089335200958,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13897705078125,0.0,0.0,0.0005167263443581,287.5895080566406,294.1499938964844,299.6994323730469,291.0138854980469,297.46160888671875,299.5499572753906,283.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194410264492,0.0,0.0,0.0,-0.0136506613343954,60.0,14.247482299804688,0.0,-8.284464314556318e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5363502204279197e-43,3.0688436368713494e-43,1.6535321879032841e-43,4.51676763216074e-22,2.258385078257818e-22,2.258382806338411e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438293457031,0.0,0.0,0.0001034455272019,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265869140625,0.0,0.0,0.0001089342185878,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.0,8.045852155191824e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0001089335200958,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13897705078125,0.0,0.0,0.0005167263443581,287.5895080566406,294.1499938964844,299.6994323730469,291.0138854980469,297.46160888671875,299.5499572753906,283.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194410264492,0.0,0.0,0.0,-0.0136506613343954,60.0,14.247482299804688,0.0,-8.284464314556318e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5363502204279197e-43,3.0688436368713494e-43,1.6535321879032841e-43,4.51676763216074e-22,2.258385078257818e-22,2.258382806338411e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
