time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212940,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337280273437,0.0,0.0,0.0001033031294355,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,0.0001087842465494,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13720703125,0.0,0.0,8.03477450972423e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,0.0001087835626094,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0005160151631571,287.56640625,294.1499938964844,299.6623840332031,291.0325927734375,297.5048217773437,299.61920166015625,283.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626159608364,60.0,12.525784492492676,0.0,-8.261650208396534e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337280273437,0.0,0.0,0.0001033031294355,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,0.0001087842465494,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13720703125,0.0,0.0,8.03477450972423e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,0.0001087835626094,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0005160151631571,287.56640625,294.1499938964844,299.6623840332031,291.0325927734375,297.5048217773437,299.61920166015625,283.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626159608364,60.0,12.525784492492676,0.0,-8.261650208396534e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,0.0001031598585541,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063232421875,0.0,0.0,0.0001086333577404,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12652587890625,0.0,0.0,8.023629925446585e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,0.0001086326883523,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,0.0005152995581738,287.5428771972656,294.1499938964844,299.6255187988281,291.05877685546875,297.5463562011719,299.6304016113281,283.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.228567123413086,0.0,-8.238728099740913e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,0.0001031598585541,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063232421875,0.0,0.0,0.0001086333577404,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12652587890625,0.0,0.0,8.023629925446585e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,0.0001086326883523,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,0.0005152995581738,287.5428771972656,294.1499938964844,299.6255187988281,291.05877685546875,297.5463562011719,299.6304016113281,283.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.228567123413086,0.0,-8.238728099740913e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,0.0001030154162435,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,0.0001084812320186,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,8.012393664103001e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10223388671875,0.0,0.0,0.0001084805699065,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,0.0005145781324245,287.5189514160156,294.1499938964844,299.5888366699219,291.0917358398437,297.5863037109375,299.615966796875,283.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.110540390014648,0.0,-8.215650382226158e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,0.0001030154162435,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,0.0001084812320186,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,8.012393664103001e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10223388671875,0.0,0.0,0.0001084805699065,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,0.0005145781324245,287.5189514160156,294.1499938964844,299.5888366699219,291.0917358398437,297.5863037109375,299.615966796875,283.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.110540390014648,0.0,-8.215650382226158e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062927246094,0.0,0.0,0.0001029426712193,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,0.0001084046307369,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1096496582031,0.0,0.0,8.006735879462212e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965881347656,0.0,0.0,0.0001084039686247,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,0.000514214800205,287.5068359375,294.1499938964844,299.570556640625,291.11053466796875,297.6056823730469,299.6039428710937,283.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200305180153922e-08,0.0010969265131279,-0.0440807528793811,0.0,0.0,0.0,-0.0133397299796342,60.0,12.062774658203123,0.0,-8.20404153500931e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004943847656,0.0,0.0,0.0001028695623972,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08416748046875,0.0,0.0,0.0001083276292774,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,8.001048263395205e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908508300781,0.0,0.0,0.0001083269744412,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,0.0005138496053405,287.4946594238281,294.1499938964844,299.55230712890625,291.1307373046875,297.6247253417969,299.590087890625,283.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.016911506652832,0.0,-8.192381528715489e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,0.0001027399048325,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07391357421875,0.0,0.0,0.0001081910813809,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,7.990963058546185e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805053710937,0.0,0.0,0.0001081904410966,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08551025390625,0.0,0.0,0.0005132020451128,287.4730529785156,294.1499938964844,299.5202941894531,291.1695251464844,297.65728759765625,299.5628967285156,283.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.938634872436523,0.0,-8.171725340844206e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885925292969,0.0,0.0,0.0001027221296681,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724792480469,0.0,0.0,0.0001081723603419,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,7.98958062659949e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,0.0001081717200577,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0005131132784299,287.4700927734375,294.1499938964844,299.51593017578125,291.17510986328125,297.6616516113281,299.5590209960937,283.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.92812442779541,0.0,-8.168895249127672e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07635498046875,0.0,0.0,0.0001025730889523,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604553222656,0.0,0.0,0.0001080154033843,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,7.977987115737051e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,0.000108014770376,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,0.0005123688606545,287.4452514648437,294.1499938964844,299.47967529296875,291.22412109375,297.6971740722656,299.5255126953125,283.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.841946601867676,0.0,-8.145187990749039e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07635498046875,0.0,0.0,0.0001025730889523,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604553222656,0.0,0.0,0.0001080154033843,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,7.977987115737051e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,0.000108014770376,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,0.0005123688606545,287.4452514648437,294.1499938964844,299.47967529296875,291.22412109375,297.6971740722656,299.5255126953125,283.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.841946601867676,0.0,-8.145187990749039e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,0.0001024225275614,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,0.00010785683844,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,7.966275734361261e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,0.0001078562199836,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.059326171875,0.0,0.0,0.0005116168758831,287.420166015625,294.1499938964844,299.44354248046875,291.277099609375,297.7312316894531,299.4908752441406,283.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.757959365844728,0.0,-8.12127325389156e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,0.0001024225275614,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,0.00010785683844,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,7.966275734361261e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,0.0001078562199836,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.059326171875,0.0,0.0,0.0005116168758831,287.420166015625,294.1499938964844,299.44354248046875,291.277099609375,297.7312316894531,299.4908752441406,283.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.757959365844728,0.0,-8.12127325389156e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,0.00010227067105,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,0.0001076969056157,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0539855957031,0.0,0.0,7.954463217174634e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,0.0001076962944352,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,0.0005108583718538,287.3948974609375,294.1499938964844,299.4074401855469,291.3333435058594,297.763916015625,299.45574951171875,283.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242436960339,60.0,11.676103591918944,0.0,-8.09718940786297e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,0.00010227067105,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,0.0001076969056157,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0539855957031,0.0,0.0,7.954463217174634e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,0.0001076962944352,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,0.0005108583718538,287.3948974609375,294.1499938964844,299.4074401855469,291.3333435058594,297.763916015625,299.45574951171875,283.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242436960339,60.0,11.676103591918944,0.0,-8.09718940786297e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,0.0001021943608066,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,0.0001076165426638,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,7.948527490952983e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351867675781,0.0,0.0,0.0001076159314834,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.0005104772280901,287.3822021484375,294.1499938964844,299.3894348144531,291.36248779296875,297.7797241210937,299.4381408691406,283.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267019731230903e-08,0.001088946708478,-0.0416417382657527,0.0,0.0,0.0,-0.0128770638257265,60.0,11.635977745056152,0.0,-8.085100233756749e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0001021178686642,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223693847656,0.0,0.0,0.0001075359832611,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0407409667969,0.0,0.0,7.942577940411866e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.0001075353793567,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333557128906,0.0,0.0,0.0005100951530039,287.3694763183594,294.1499938964844,299.3714294433594,291.3921813964844,297.7951965332031,299.42047119140625,283.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297740593552,60.0,11.59636688232422,0.0,-8.07299187499666e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,0.000101964600617,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091247558594,0.0,0.0,0.0001073745734174,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,7.930655556265265e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152587890625,0.0,0.0,0.0001073739767889,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,0.0005093296058475,287.3439025878906,294.1499938964844,299.3354797363281,291.45294189453125,297.8251647949219,299.3851318359375,283.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.51864242553711,0.0,-8.04875739390809e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,0.000101964600617,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091247558594,0.0,0.0,0.0001073745734174,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,7.930655556265265e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152587890625,0.0,0.0,0.0001073739767889,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,0.0005093296058475,287.3439025878906,294.1499938964844,299.3354797363281,291.45294189453125,297.8251647949219,299.3851318359375,283.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.51864242553711,0.0,-8.04875739390809e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,0.0001018114489852,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99560546875,0.0,0.0,0.000107213279989,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,7.918742630863562e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016784667969,0.0,0.0,0.0001072126906365,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,0.0005085646407678,287.3182373046875,294.1499938964844,299.2995300292969,291.5149841308594,297.8538513183594,299.3498229980469,284.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789494156592813e-08,0.0010848637903109,-0.0403935052454471,0.0,0.0,0.0,-0.0126403365284204,60.0,11.442903518676758,0.0,-8.02457833515291e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,0.0001018114489852,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99560546875,0.0,0.0,0.000107213279989,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,7.918742630863562e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016784667969,0.0,0.0,0.0001072126906365,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,0.0005085646407678,287.3182373046875,294.1499938964844,299.2995300292969,291.5149841308594,297.8538513183594,299.3498229980469,284.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789494156592813e-08,0.0010848637903109,-0.0403935052454471,0.0,0.0,0.0,-0.0126403365284204,60.0,11.442903518676758,0.0,-8.02457833515291e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,0.0001016590831568,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,0.0001070528232958,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99951171875,0.0,0.0,7.906890823505819e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98785400390625,0.0,0.0,0.0001070522412192,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924011230469,0.0,0.0,0.000507803633809,287.29248046875,294.1499938964844,299.2635803222656,291.5776672363281,297.8812255859375,299.3144836425781,284.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559948969998004e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,11.369133949279783,0.0,-8.000559859056011e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,0.0001016590831568,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,0.0001070528232958,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99951171875,0.0,0.0,7.906890823505819e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98785400390625,0.0,0.0,0.0001070522412192,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924011230469,0.0,0.0,0.000507803633809,287.29248046875,294.1499938964844,299.2635803222656,291.5776672363281,297.8812255859375,299.3144836425781,284.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559948969998004e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,11.369133949279783,0.0,-8.000559859056011e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0001015197995002,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679260253906,0.0,0.0,0.0001069061327143,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853210449219,0.0,0.0,7.896056195022538e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9738464355469,0.0,0.0,0.0001069055651896,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,0.0005071079358458,287.2666931152344,294.1499938964844,299.2276306152344,291.64031982421875,297.9073486328125,299.2791748046875,284.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817692382261,1.5425785093725608e-08,0.0010817538714036,-0.0394426546990871,0.0,0.0,0.0,-0.0124600296840071,60.0,11.297801971435549,0.0,-7.97863322077319e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0001015197995002,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679260253906,0.0,0.0,0.0001069061327143,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853210449219,0.0,0.0,7.896056195022538e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9738464355469,0.0,0.0,0.0001069055651896,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,0.0005071079358458,287.2666931152344,294.1499938964844,299.2276306152344,291.64031982421875,297.9073486328125,299.2791748046875,284.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817692382261,1.5425785093725608e-08,0.0010817538714036,-0.0394426546990871,0.0,0.0,0.0,-0.0124600296840071,60.0,11.297801971435549,0.0,-7.97863322077319e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,0.0001014651206787,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608764648437,0.0,0.0,0.0001068485507857,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,7.891803397797048e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,0.0001068479832611,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,0.0005068348255008,287.2537536621094,294.1499938964844,299.2096252441406,291.6714782714844,297.9198608398437,299.261474609375,284.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811859974637,1.5357580096519996e-08,0.0010811706306412,-0.0392643399536609,0.0,0.0,0.0,-0.0124262189492583,60.0,11.264004707336426,0.0,-7.97003281149955e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0001014166919048,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,0.0001067975463229,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.970947265625,0.0,0.0,7.888035906944424e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0001067969860741,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,0.0005065929726697,287.2408142089844,294.1499938964844,299.191650390625,291.702392578125,297.93212890625,299.2437744140625,284.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806693462654,1.5297166200411993e-08,0.001080653979443,-0.0391063801944255,0.0,0.0,0.0,-0.0123962685465812,60.0,14.658210754394531,0.0,-7.962417925000409e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541015625,0.0,0.0,0.0001013336441246,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0001067100747604,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,7.88157558417879e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,0.0001067095217877,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501342773437,0.0,0.0,0.000506178184878,287.2159729003906,294.1499938964844,299.15704345703125,291.76080322265625,297.954833984375,299.2096862792969,284.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797831928357,1.519354242418558e-08,0.0010797679424285,-0.0388354510068893,0.0,0.0,0.0,-0.0123448986560106,60.0,15.013916969299316,0.0,-7.949365254944497e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,0.0001013302899082,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.939453125,0.0,0.0,0.000106706545921,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,7.881315104896203e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,0.0001067059929482,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,0.0005061614210717,287.2149658203125,294.1499938964844,299.15557861328125,291.76318359375,297.95574951171875,299.2082824707031,284.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797474533319,1.518936443289931e-08,0.0010797322029247,-0.0388245247304439,0.0,0.0,0.0,-0.0123428264632821,60.0,15.020634651184082,0.0,-7.948838742777299e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388427734375,0.0,0.0,0.0001012444336083,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249572753906,0.0,0.0,0.0001066161203198,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416809082031,0.0,0.0,7.874635775806382e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,0.0001066155746229,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,0.0005057326052337,287.1890563964844,294.1499938964844,299.1194763183594,291.8221740722656,297.9783020019531,299.1726989746094,284.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788313811644,1.50822376809856e-08,0.0010788162471726,-0.0385444238781929,0.0,0.0,0.0,-0.0122897196561098,60.0,15.07988166809082,0.0,-7.935356904908988e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388427734375,0.0,0.0,0.0001012444336083,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249572753906,0.0,0.0,0.0001066161203198,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416809082031,0.0,0.0,7.874635775806382e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,0.0001066155746229,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,0.0005057326052337,287.1890563964844,294.1499938964844,299.1194763183594,291.8221740722656,297.9783020019531,299.1726989746094,284.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788313811644,1.50822376809856e-08,0.0010788162471726,-0.0385444238781929,0.0,0.0,0.0,-0.0122897196561098,60.0,15.07988166809082,0.0,-7.935356904908988e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,0.0001011465719784,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001065130563802,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92681884765625,0.0,0.0,7.867023668950424e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,0.0001065125179593,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,0.000505243835505,287.1632080078125,294.1499938964844,299.083251953125,291.8786926269531,297.9996032714844,299.13702392578125,284.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,15.06846523284912,0.0,-7.92000705018836e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,0.0001011465719784,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001065130563802,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92681884765625,0.0,0.0,7.867023668950424e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,0.0001065125179593,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,0.000505243835505,287.1632080078125,294.1499938964844,299.083251953125,291.8786926269531,297.9996032714844,299.13702392578125,284.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,15.06846523284912,0.0,-7.92000705018836e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,0.0001010296837193,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,0.0001063899544533,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,7.857930904719979e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010925292969,0.0,0.0,0.0001063894233084,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,0.0005046600126661,287.13739013671875,294.1499938964844,299.04693603515625,291.9322204589844,298.0196838378906,299.1012878417969,284.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765409097075,1.4814378168637177e-08,0.0010765261249616,-0.0378440171480178,0.0,0.0,0.0,-0.0121569316834211,60.0,15.045121192932127,0.0,-7.901696363887822e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,0.0001010296837193,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,0.0001063899544533,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,7.857930904719979e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010925292969,0.0,0.0,0.0001063894233084,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,0.0005046600126661,287.13739013671875,294.1499938964844,299.04693603515625,291.9322204589844,298.0196838378906,299.1012878417969,284.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765409097075,1.4814378168637177e-08,0.0010765261249616,-0.0378440171480178,0.0,0.0,0.0,-0.0121569316834211,60.0,15.045121192932127,0.0,-7.901696363887822e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90155029296875,0.0,0.0,0.0001009653569781,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,0.0001063222152879,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,7.852927956264466e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,0.000106321684143,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,0.0005043387645855,287.1244812011719,294.1499938964844,299.0287170410156,291.9576721191406,298.029296875,299.0834350585937,284.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758551070466,1.4734162334661962e-08,0.0010758403223007,-0.0376342572271823,0.0,0.0,0.0,-0.0121171660721302,60.0,15.031418800354004,0.0,-7.891629394407573e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940124511719,0.0,0.0,0.0001008964391076,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0001062496303347,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.896728515625,0.0,0.0,7.847567030694336e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,0.0001062491064658,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,0.0005039944662712,287.11163330078125,294.1499938964844,299.010498046875,291.982177734375,298.0386657714844,299.0655517578125,284.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751200607046,1.4648215085344418e-08,0.001075105392374,-0.0374095030128955,0.0,0.0,0.0,-0.0120745580643415,60.0,15.01653003692627,0.0,-7.880851171648828e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,0.0001007498576655,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,0.000106095263618,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,7.83616560511291e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,0.000106094747025,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0005032623885199,287.0859375,294.1499938964844,298.973876953125,292.0279541015625,298.0565490722656,299.0297546386719,284.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735571850091,1.4465441289246428e-08,0.0010735427495092,-0.0369315259158611,0.0,0.0,0.0,-0.0119839496910572,60.0,14.983171463012695,0.0,-7.857953931988959e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
