time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215280,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,0.0001007498576655,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,0.000106095263618,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,7.83616560511291e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,0.000106094747025,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0005032623885199,287.0859375,294.1499938964844,298.973876953125,292.0279541015625,298.0565490722656,299.0297546386719,284.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735571850091,1.4465441289246428e-08,0.0010735427495092,-0.0369315259158611,0.0,0.0,0.0,-0.0119839496910572,60.0,14.983171463012695,0.0,-7.857953931988959e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,0.0001005980302579,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,0.0001059353671735,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,7.824355270713568e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0001059348578564,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0005025040009059,287.06036376953125,294.1499938964844,298.9371032714844,292.0690002441406,298.0733642578125,298.9938659667969,284.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719381971284,1.4276126947265766e-08,0.0010719238780438,-0.0364364199340343,0.0,0.0,0.0,-0.0118900993838906,60.0,14.945337295532228,0.0,-7.834272253148812e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,0.0001005980302579,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,0.0001059353671735,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,7.824355270713568e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0001059348578564,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0005025040009059,287.06036376953125,294.1499938964844,298.9371032714844,292.0690002441406,298.0733642578125,298.9938659667969,284.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719381971284,1.4276126947265766e-08,0.0010719238780438,-0.0364364199340343,0.0,0.0,0.0,-0.0118900993838906,60.0,14.945337295532228,0.0,-7.834272253148812e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0001004490695777,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83551025390625,0.0,0.0,0.0001057784902513,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,7.81276830821298e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407287597656,0.0,0.0,0.0001057779954862,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,0.0005017599905841,287.0348815917969,294.1499938964844,298.900146484375,292.10479736328125,298.0891418457031,298.9578857421875,284.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703497100621,1.4090387523424397e-08,0.0010703356238082,-0.0359506346285343,0.0,0.0,0.0,-0.0117980204522609,60.0,14.902911186218262,0.0,-7.811073032826243e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0001004490695777,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83551025390625,0.0,0.0,0.0001057784902513,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,7.81276830821298e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407287597656,0.0,0.0,0.0001057779954862,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,0.0005017599905841,287.0348815917969,294.1499938964844,298.900146484375,292.10479736328125,298.0891418457031,298.9578857421875,284.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703497100621,1.4090387523424397e-08,0.0010703356238082,-0.0359506346285343,0.0,0.0,0.0,-0.0117980204522609,60.0,14.902911186218262,0.0,-7.811073032826243e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,0.0001003110883175,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0001056331821018,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,7.80203627073206e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,0.0001056326873367,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82940673828125,0.0,0.0,0.0005010708118788,287.009521484375,294.1499938964844,298.86297607421875,292.134765625,298.1039123535156,298.9217529296875,284.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688783368095,1.3918337593565866e-08,0.0010688644833862,-0.0355006344616413,0.0,0.0,0.0,-0.0117127271369099,60.0,14.85576343536377,0.0,-7.789613931663555e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,0.0001003110883175,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0001056331821018,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,7.80203627073206e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,0.0001056326873367,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82940673828125,0.0,0.0,0.0005010708118788,287.009521484375,294.1499938964844,298.86297607421875,292.134765625,298.1039123535156,298.9217529296875,284.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688783368095,1.3918337593565866e-08,0.0010688644833862,-0.0355006344616413,0.0,0.0,0.0,-0.0117127271369099,60.0,14.85576343536377,0.0,-7.789613931663555e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,0.0001002476492431,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,0.0001055663669831,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,7.79710098868236e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,0.0001055658794939,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,0.0005007539293728,286.99688720703125,294.1499938964844,298.84429931640625,292.1473999023437,298.11090087890625,298.90362548828125,284.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682019637897,1.3839226653544756e-08,0.0010681881103664,-0.0352937094867229,0.0,0.0,0.0,-0.0116735091432929,60.0,14.830461502075195,0.0,-7.779756572290354e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,0.0001001900891424,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,0.0001055057509802,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,7.792624091962352e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.000105505270767,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81402587890625,0.0,0.0,0.0005004664417356,286.9842834472656,294.1499938964844,298.8255615234375,292.15838623046875,298.11767578125,298.8854064941406,284.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.3767446738199853e-08,0.0010675743687897,-0.0351059548556804,0.0,0.0,0.0,-0.0116379251703619,60.0,14.803831100463867,0.0,-7.770817944674492e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020935058594,0.0,0.0,0.000100094017398,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,0.0001054045715136,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046264648437,0.0,0.0,7.785150955896825e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,0.0001054040985764,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.000499986577779,286.95916748046875,294.1499938964844,298.78790283203125,292.1750793457031,298.13043212890625,298.8487854003906,284.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563418135,1.3647620811241268e-08,0.001066549681127,-0.034792523831129,0.0,0.0,0.0,-0.0115785216912627,60.0,14.746129035949709,0.0,-7.755907915907302e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020935058594,0.0,0.0,0.000100094017398,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,0.0001054045715136,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046264648437,0.0,0.0,7.785150955896825e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,0.0001054040985764,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79864501953125,0.0,0.0,0.000499986577779,286.95916748046875,294.1499938964844,298.78790283203125,292.1750793457031,298.13043212890625,298.8487854003906,284.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563418135,1.3647620811241268e-08,0.001066549681127,-0.034792523831129,0.0,0.0,0.0,-0.0115785216912627,60.0,14.746129035949709,0.0,-7.755907915907302e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0001000219708657,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0001053286905516,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,7.779546285746619e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001053282248903,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,0.0004996267380192,286.9342041015625,294.1499938964844,298.75,292.1843566894531,298.1422424316406,298.81182861328125,284.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794378519,1.3557727385204998e-08,0.0010657808743417,-0.0345573797821998,0.0,0.0,0.0,-0.0115339569747447,60.0,14.682808876037598,0.0,-7.74473178921653e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0001000219708657,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0001053286905516,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,7.779546285746619e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001053282248903,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,0.0004996267380192,286.9342041015625,294.1499938964844,298.75,292.1843566894531,298.1422424316406,298.81182861328125,284.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794378519,1.3557727385204998e-08,0.0010657808743417,-0.0345573797821998,0.0,0.0,0.0,-0.0115339569747447,60.0,14.682808876037598,0.0,-7.74473178921653e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,9.996896551456302e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,0.0001052728621289,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735595703125,0.0,0.0,7.775423000566661e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.0001052723964676,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,0.0004993620095774,286.90936279296875,294.1499938964844,298.7117614746094,292.1893615722656,298.15313720703125,298.7745361328125,284.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011576563119,60.0,14.614965438842772,0.0,-7.736511520306524e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,9.996896551456302e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,0.0001052728621289,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735595703125,0.0,0.0,7.775423000566661e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.0001052723964676,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,0.0004993620095774,286.90936279296875,294.1499938964844,298.7117614746094,292.1893615722656,298.15313720703125,298.7745361328125,284.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011576563119,60.0,14.614965438842772,0.0,-7.736511520306524e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,9.99195544864051e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.00010522082448,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,7.771579112159088e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,0.0001052203660947,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,0.0004991152673028,286.8846740722656,294.1499938964844,298.67315673828125,292.19366455078125,298.1629638671875,298.7368469238281,284.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429886536187041e-08,0.001064687850885,-0.0342229604721069,0.0,0.0,0.0,-0.0114705814048647,60.0,14.547201156616213,0.0,-7.728851869615029e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,9.99195544864051e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.00010522082448,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,7.771579112159088e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,0.0001052203660947,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,0.0004991152673028,286.8846740722656,294.1499938964844,298.67315673828125,292.19366455078125,298.1629638671875,298.7368469238281,284.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429886536187041e-08,0.001064687850885,-0.0342229604721069,0.0,0.0,0.0,-0.0114705814048647,60.0,14.547201156616213,0.0,-7.728851869615029e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,9.989657701225953e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.000105196624645,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,7.769791409373283e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408447265625,0.0,0.0,0.0001051961662597,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0004990004817955,286.8724060058594,294.1499938964844,298.6537475585937,292.195556640625,298.1675109863281,298.7178649902344,284.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401200149587568e-08,0.0010644426802173,-0.0341479182243347,0.0,0.0,0.0,-0.0114563610404729,60.0,14.514016151428224,0.0,-7.725290629423398e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,9.987468365579844e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,0.0001051735598593,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,7.768088107695803e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,0.00010517310875,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,0.0004988911678083,286.86016845703125,294.1499938964844,298.6342468261719,292.1972961425781,298.1718139648437,298.6987609863281,284.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642223060131,1.3373866458721297e-08,0.001064208918251,-0.034076415002346,0.0,0.0,0.0,-0.0114428102970123,60.0,14.4813814163208,0.0,-7.72189849840288e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,9.983398922486232e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.000105130704469,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,7.764922338537872e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0001051302606356,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,0.000498687964864,286.8357849121094,294.1499938964844,298.5950012207031,292.2002258300781,298.1797790527344,298.6603698730469,284.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637877276167,1.332305465950867e-08,0.0010637743398547,-0.0339434929192066,0.0,0.0,0.0,-0.0114176208153367,60.0,14.41761302947998,0.0,-7.71559385270848e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,9.983398922486232e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.000105130704469,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,7.764922338537872e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0001051302606356,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,0.000498687964864,286.8357849121094,294.1499938964844,298.5950012207031,292.2002258300781,298.1797790527344,298.6603698730469,284.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637877276167,1.332305465950867e-08,0.0010637743398547,-0.0339434929192066,0.0,0.0,0.0,-0.0114176208153367,60.0,14.41761302947998,0.0,-7.71559385270848e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,9.979763126466425e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0001050924038281,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,7.762093446217477e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001050919599947,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.000498506356962,286.8116149902344,294.1499938964844,298.5555114746094,292.2025146484375,298.1868591308594,298.6216735839844,284.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277637656017305e-08,0.0010633859783411,-0.0338246785104274,0.0,0.0,0.0,-0.0113951051607728,60.0,14.355995178222656,0.0,-7.70996138044211e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,9.979763126466425e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0001050924038281,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,7.762093446217477e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001050919599947,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.000498506356962,286.8116149902344,294.1499938964844,298.5555114746094,292.2025146484375,298.1868591308594,298.6216735839844,284.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277637656017305e-08,0.0010633859783411,-0.0338246785104274,0.0,0.0,0.0,-0.0113951051607728,60.0,14.355995178222656,0.0,-7.70996138044211e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,9.9765406048391e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,0.0001050584614858,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.759586878819391e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68670654296875,0.0,0.0,0.0001050580249284,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,0.0004983454709872,286.78759765625,294.1499938964844,298.5157470703125,292.20416259765625,298.1930236816406,298.5826416015625,284.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237382745501236e-08,0.0010630418546497,-0.0337193682789802,0.0,0.0,0.0,-0.0113751497119665,60.0,14.29645824432373,0.0,-7.704970528266132e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,9.9765406048391e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,0.0001050584614858,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.759586878819391e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68670654296875,0.0,0.0,0.0001050580249284,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,0.0004983454709872,286.78759765625,294.1499938964844,298.5157470703125,292.20416259765625,298.1930236816406,298.5826416015625,284.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237382745501236e-08,0.0010630418546497,-0.0337193682789802,0.0,0.0,0.0,-0.0113751497119665,60.0,14.29645824432373,0.0,-7.704970528266132e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,9.973722626455128e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,0.0001050287755788,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,7.757393905194476e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,0.0001050283462973,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0004982047248631,286.76373291015625,294.1499938964844,298.4757385253906,292.2052001953125,298.1983337402344,298.5433044433594,284.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202161142089608e-08,0.0010627406882122,-0.0336272269487381,0.0,0.0,0.0,-0.011357688345015,60.0,14.238898277282717,0.0,-7.70060495369762e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,9.973722626455128e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,0.0001050287755788,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,7.757393905194476e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,0.0001050283462973,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0004982047248631,286.76373291015625,294.1499938964844,298.4757385253906,292.2052001953125,298.1983337402344,298.5433044433594,284.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202161142089608e-08,0.0010627406882122,-0.0336272269487381,0.0,0.0,0.0,-0.011357688345015,60.0,14.238898277282717,0.0,-7.70060495369762e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.0,0.0,9.972500265575944e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.0001050158971338,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,7.756442937534302e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,0.0001050154751283,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669311523437,0.0,0.0,0.0004981437232345,286.7519226074219,294.1499938964844,298.4556884765625,292.2055053710937,298.2005615234375,298.5235290527344,284.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186881808735508e-08,0.0010626100702211,-0.0335872545838356,0.0,0.0,0.0,-0.0113501138985157,60.0,14.211016654968262,0.0,-7.69871135730682e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.971355029847472e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.0001050038335961,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645202636719,0.0,0.0,7.755551632726565e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0001050034115905,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,0.0004980865051038,286.7401428222656,294.1499938964844,298.435546875,292.20562744140625,298.2025756835937,298.5036926269531,284.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625008726492,1.3172558155361004e-08,0.0010624877177178,-0.0335497818887233,0.0,0.0,0.0,-0.0113430144265294,60.0,14.183602333068848,0.0,-7.696936421552891e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,9.969250822905452e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,0.0001049816637532,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,7.753914542263374e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404113769531,0.0,0.0,0.0001049812490236,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0004979814402759,286.7166748046875,294.1499938964844,298.3951721191406,292.2054748535156,298.2061767578125,298.4638671875,284.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146236987893193e-08,0.0010622624540701,-0.0334809236228466,0.0,0.0,0.0,-0.0113299647346138,60.0,14.129674911499023,0.0,-7.693675740938488e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,9.969250822905452e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,0.0001049816637532,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,7.753914542263374e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404113769531,0.0,0.0,0.0001049812490236,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0004979814402759,286.7166748046875,294.1499938964844,298.3951721191406,292.2054748535156,298.2061767578125,298.4638671875,284.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146236987893193e-08,0.0010622624540701,-0.0334809236228466,0.0,0.0,0.0,-0.0113299647346138,60.0,14.129674911499023,0.0,-7.693675740938488e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,9.96758826659061e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0001049641577992,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,7.752620876999572e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,0.0001049637430696,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,0.0004978984361514,286.6933898925781,294.1499938964844,298.3546447753906,292.2047424316406,298.2088928222656,298.423828125,284.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125428743876457e-08,0.001062084455043,-0.0334264859557151,0.0,0.0,0.0,-0.0113196494057774,60.0,14.077381134033203,0.0,-7.691098602435886e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,9.96758826659061e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0001049641577992,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,7.752620876999572e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,0.0001049637430696,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,0.0004978984361514,286.6933898925781,294.1499938964844,298.3546447753906,292.2047424316406,298.2088928222656,298.423828125,284.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125428743876457e-08,0.001062084455043,-0.0334264859557151,0.0,0.0,0.0,-0.0113196494057774,60.0,14.077381134033203,0.0,-7.691098602435886e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,9.966287325369194e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,0.0001049504426191,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,7.751608063699678e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0001049500351655,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,0.0004978334764018,286.6703491210937,294.1499938964844,298.3139953613281,292.2034606933594,298.21075439453125,298.38360595703125,284.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109112906306564e-08,0.0010619449894875,-0.0333838015794754,0.0,0.0,0.0,-0.0113115608692169,60.0,14.026659965515137,0.0,-7.689077818895387e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,9.966287325369194e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,0.0001049504426191,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,7.751608063699678e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0001049500351655,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,0.0004978334764018,286.6703491210937,294.1499938964844,298.3139953613281,292.2034606933594,298.21075439453125,298.38360595703125,284.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109112906306564e-08,0.0010619449894875,-0.0333838015794754,0.0,0.0,0.0,-0.0113115608692169,60.0,14.026659965515137,0.0,-7.689077818895387e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004943847656,0.0,0.0,9.965328354155643e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0001049403435899,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,7.750862278044224e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,0.0001049399434123,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.0004977856297045,286.6474914550781,294.1499938964844,298.2732238769531,292.20166015625,298.2117614746094,298.3432006835937,284.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097074536005948e-08,0.001061842078343,-0.0333523079752922,0.0,0.0,0.0,-0.0113055929541587,60.0,13.977381706237791,0.0,-7.68758710023576e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004943847656,0.0,0.0,9.965328354155643e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0001049403435899,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,7.750862278044224e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,0.0001049399434123,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.0004977856297045,286.6474914550781,294.1499938964844,298.2732238769531,292.20166015625,298.2117614746094,298.3432006835937,284.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097074536005948e-08,0.001061842078343,-0.0333523079752922,0.0,0.0,0.0,-0.0113055929541587,60.0,13.977381706237791,0.0,-7.68758710023576e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,9.965014032786712e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,0.0001049370257533,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,7.750617078272626e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,0.0001049366255756,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899353027344,0.0,0.0,0.0004977699718438,286.6361694335937,294.1499938964844,298.2528076171875,292.2005615234375,298.2118530273437,298.3229064941406,284.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618213564157,1.3093107931183567e-08,0.0010618083178997,-0.0333419293165206,0.0,0.0,0.0,-0.0113036269322037,60.0,13.95340061187744,0.0,-7.68709611520535e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,9.964757919078691e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,0.000104934326373,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,7.750417717033997e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,0.0001049339261953,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,0.000497757224366,286.6249084472656,294.1499938964844,298.2323913574219,292.1993103027344,298.2117614746094,298.3026123046875,284.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.308987052084376e-08,0.0010617808438837,-0.0333334617316722,0.0,0.0,0.0,-0.0113020231947302,60.0,13.929716110229492,0.0,-7.686695369102382e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
