time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217620,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,9.964398486772552e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001049305283231,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,7.750137592665851e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,0.0001049301426974,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0004977392964065,286.6024475097656,294.1499938964844,298.1914978027344,292.1965026855469,298.21124267578125,298.261962890625,284.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085299066517564e-08,0.0010617414955049,-0.0333214998245239,0.0,0.0,0.0,-0.011299755424261,60.0,13.882922172546388,0.0,-7.68612906654198e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,9.964398486772552e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001049305283231,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,7.750137592665851e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,0.0001049301426974,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0004977392964065,286.6024475097656,294.1499938964844,298.1914978027344,292.1965026855469,298.21124267578125,298.261962890625,284.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085299066517564e-08,0.0010617414955049,-0.0333214998245239,0.0,0.0,0.0,-0.011299755424261,60.0,13.882922172546388,0.0,-7.68612906654198e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,9.964421042241156e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0001049307611538,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566711425781,0.0,0.0,7.750154327368364e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.000104930375528,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,0.0004977404605597,286.58026123046875,294.1499938964844,298.15057373046875,292.1932067871094,298.2098693847656,298.22119140625,284.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085485583985701e-08,0.0010617430089041,-0.033321987837553,0.0,0.0,0.0,-0.0112998476251959,60.0,13.837261199951172,0.0,-7.68615251445226e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,9.964421042241156e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0001049307611538,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566711425781,0.0,0.0,7.750154327368364e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.000104930375528,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,0.0004977404605597,286.58026123046875,294.1499938964844,298.15057373046875,292.1932067871094,298.2098693847656,298.22119140625,284.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085485583985701e-08,0.0010617430089041,-0.033321987837553,0.0,0.0,0.0,-0.0112998476251959,60.0,13.837261199951172,0.0,-7.68615251445226e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,9.964757919078691e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0001049342972692,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,7.750415534246713e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,0.0001049339116434,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0004977572825737,286.5582580566406,294.1499938964844,298.109619140625,292.1894226074219,298.2077331542969,298.18035888671875,284.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089585415571037e-08,0.0010617781663313,-0.0333327129483222,0.0,0.0,0.0,-0.0113018807023763,60.0,13.792622566223145,0.0,-7.686659841965594e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,9.964757919078691e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0001049342972692,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,7.750415534246713e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,0.0001049339116434,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0004977572825737,286.5582580566406,294.1499938964844,298.109619140625,292.1894226074219,298.2077331542969,298.18035888671875,284.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089585415571037e-08,0.0010617781663313,-0.0333327129483222,0.0,0.0,0.0,-0.0113018807023763,60.0,13.792622566223145,0.0,-7.686659841965594e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,9.9654083896894e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.0001049411366693,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,7.750920485705137e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,0.0001049407655955,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0004977898206561,286.5364990234375,294.1499938964844,298.0687255859375,292.1852111816406,298.2048645019531,298.1394958496094,284.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097604778522507e-08,0.0010618467349559,-0.0333536937832832,0.0,0.0,0.0,-0.0113058555871248,60.0,13.748926162719728,0.0,-7.687653180710188e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,9.9654083896894e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.0001049411366693,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,7.750920485705137e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,0.0001049407655955,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0004977898206561,286.5364990234375,294.1499938964844,298.0687255859375,292.1852111816406,298.2048645019531,298.1394958496094,284.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097604778522507e-08,0.0010618467349559,-0.0333536937832832,0.0,0.0,0.0,-0.0113058555871248,60.0,13.748926162719728,0.0,-7.687653180710188e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,9.965887147700414e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,0.0001049461789079,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,7.751293014734983e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,0.0001049458078341,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.0004978138022124,286.52569580078125,294.1499938964844,298.0482788085937,292.1829528808594,298.2030639648437,298.1190490722656,284.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619107633829,1.3103528928581909e-08,0.0010618976084515,-0.0333691947162151,0.0,0.0,0.0,-0.0113087948411703,60.0,13.727513313293455,0.0,-7.68838646081349e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,9.966421930585057e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0001049518104991,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,7.751708471914753e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,0.0001049514394253,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.0004978405195288,286.5149841308594,294.1499938964844,298.02783203125,292.1805725097656,298.2011108398437,298.0986022949219,284.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619675740599,1.3110146745987096e-08,0.0010619544191285,-0.033386506140232,0.0,0.0,0.0,-0.0113120758906006,60.0,13.706283569335938,0.0,-7.689205716587821e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,9.967650112230332e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0001049647325999,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,7.752663077553734e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.000104964361526,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0004979018704034,286.4936218261719,294.1499938964844,297.987060546875,292.175537109375,298.1969299316406,298.0577392578125,284.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620972607284,1.31253585777813e-08,0.0010620841057971,-0.0334263034164905,0.0,0.0,0.0,-0.0113196149468421,60.0,13.66421127319336,0.0,-7.691090075923057e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,9.967650112230332e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0001049647325999,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,7.752663077553734e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.000104964361526,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0004979018704034,286.4936218261719,294.1499938964844,297.987060546875,292.175537109375,298.1969299316406,298.0577392578125,284.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620972607284,1.31253585777813e-08,0.0010620841057971,-0.0334263034164905,0.0,0.0,0.0,-0.0113196149468421,60.0,13.66421127319336,0.0,-7.691090075923057e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,9.969185339286923e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,0.0001049808925017,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,7.753857062198222e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,0.0001049805359798,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0004979786463081,286.4723815917969,294.1499938964844,297.94635009765625,292.17010498046875,298.1923522949219,298.0168762207031,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622596601024,1.3144403787634928e-08,0.001062246505171,-0.0334761291742324,0.0,0.0,0.0,-0.0113290548324584,60.0,13.622414588928224,0.0,-7.693449077805782e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,9.969185339286923e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,0.0001049808925017,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,7.753857062198222e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,0.0001049805359798,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0004979786463081,286.4723815917969,294.1499938964844,297.94635009765625,292.17010498046875,298.1923522949219,298.0168762207031,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622596601024,1.3144403787634928e-08,0.001062246505171,-0.0334761291742324,0.0,0.0,0.0,-0.0113290548324584,60.0,13.622414588928224,0.0,-7.693449077805782e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,9.971134568331765e-05,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0001050014107022,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,7.755371916573495e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,0.0001050010541803,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0004980760277248,286.4513244628906,294.1499938964844,297.90576171875,292.164306640625,298.18719482421875,297.9760437011719,284.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624666465446,1.316860132050124e-08,0.0010624534916132,-0.0335394293069839,0.0,0.0,0.0,-0.0113410502672195,60.0,13.581182479858398,0.0,-7.696446147065218e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,9.971134568331765e-05,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0001050014107022,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,7.755371916573495e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,0.0001050010541803,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0004980760277248,286.4513244628906,294.1499938964844,297.90576171875,292.164306640625,298.18719482421875,297.9760437011719,284.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624666465446,1.316860132050124e-08,0.0010624534916132,-0.0335394293069839,0.0,0.0,0.0,-0.0113410502672195,60.0,13.581182479858398,0.0,-7.696446147065218e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,9.973424312192948e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,0.0001050255159498,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,7.757152343401685e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0001050251667038,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,0.0004981904639862,286.4305114746094,294.1499938964844,297.8653259277344,292.1581726074219,298.1813049316406,297.9353332519531,284.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627099545672,1.3197053227997912e-08,0.0010626967996358,-0.0336138643324375,0.0,0.0,0.0,-0.011355155147612,60.0,13.540794372558594,0.0,-7.699971860120058e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,9.973424312192948e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,0.0001050255159498,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,7.757152343401685e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0001050251667038,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,0.0004981904639862,286.4305114746094,294.1499938964844,297.8653259277344,292.1581726074219,298.1813049316406,297.9353332519531,284.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627099545672,1.3197053227997912e-08,0.0010626967996358,-0.0336138643324375,0.0,0.0,0.0,-0.011355155147612,60.0,13.540794372558594,0.0,-7.699971860120058e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.97467795968987e-05,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,0.0001050387145369,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,7.758127321721986e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,0.0001050383652909,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0004982530954293,286.420166015625,294.1499938964844,297.8451538085937,292.15496826171875,298.1781311035156,297.9149780273437,284.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628432501107,1.3212629212944194e-08,0.001062829978764,-0.0336546152830123,0.0,0.0,0.0,-0.0113628776744008,60.0,13.52088737487793,0.0,-7.70190240473312e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,9.976029105018824e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.000105052939034,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,7.759177970001474e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,0.0001050525897881,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,0.000498320616316,286.409912109375,294.1499938964844,297.8250427246094,292.1517028808594,298.1748046875,297.8946838378906,284.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229422002325464e-08,0.0010629735188558,-0.0336985439062118,0.0,0.0,0.0,-0.0113712018355727,60.0,13.501148223876951,0.0,-7.70398358440616e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,9.978996240533888e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0001050841747201,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,7.761485176160932e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.00010508383275,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,0.0004984688130207,286.3895263671875,294.1499938964844,297.78497314453125,292.1448974609375,298.16766357421875,297.85418701171875,284.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.326630627573877e-08,0.0010632888879626,-0.0337950363755226,0.0,0.0,0.0,-0.0113894874230027,60.0,13.462206840515137,0.0,-7.708555926910776e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,9.978996240533888e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0001050841747201,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,7.761485176160932e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.00010508383275,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,0.0004984688130207,286.3895263671875,294.1499938964844,297.78497314453125,292.1448974609375,298.16766357421875,297.85418701171875,284.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.326630627573877e-08,0.0010632888879626,-0.0337950363755226,0.0,0.0,0.0,-0.0113894874230027,60.0,13.462206840515137,0.0,-7.708555926910776e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,9.982293704524636e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,0.0001051188883138,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,7.764048496028408e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,0.0001051185536198,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,0.0004986335989087,286.3694152832031,294.1499938964844,297.7451171875,292.1378173828125,298.1597900390625,297.8138732910156,284.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636528022587,1.3307309920662648e-08,0.001063639530912,-0.0339023023843765,0.0,0.0,0.0,-0.0114098135381937,60.0,13.42406177520752,0.0,-7.713641281270611e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,9.982293704524636e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,0.0001051188883138,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,7.764048496028408e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,0.0001051185536198,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,0.0004986335989087,286.3694152832031,294.1499938964844,297.7451171875,292.1378173828125,298.1597900390625,297.8138732910156,284.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636528022587,1.3307309920662648e-08,0.001063639530912,-0.0339023023843765,0.0,0.0,0.0,-0.0114098135381937,60.0,13.42406177520752,0.0,-7.713641281270611e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,9.985847282223403e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,0.0001051563085638,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,7.766812632326037e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,0.0001051559738698,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0004988111322745,286.3495178222656,294.1499938964844,297.7055053710937,292.1304626464844,298.1513671875,297.7737121582031,284.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351512784254282e-08,0.0010640174150466,-0.034017939120531,0.0,0.0,0.0,-0.0114317266270518,60.0,13.386536598205566,0.0,-7.719124539562473e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,9.985847282223403e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,0.0001051563085638,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,7.766812632326037e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,0.0001051559738698,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0004988111322745,286.3495178222656,294.1499938964844,297.7055053710937,292.1304626464844,298.1513671875,297.7737121582031,284.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351512784254282e-08,0.0010640174150466,-0.034017939120531,0.0,0.0,0.0,-0.0114317266270518,60.0,13.386536598205566,0.0,-7.719124539562473e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.989696263801306e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0001051968283718,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,7.76980523369275e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0001051965009537,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0004990033921785,286.329833984375,294.1499938964844,297.6661682128906,292.12286376953125,298.142333984375,297.7337646484375,284.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644401190802,1.3399387377432962e-08,0.0010644267313182,-0.0341431759297847,0.0,0.0,0.0,-0.0114554604515433,60.0,13.349560737609863,0.0,-7.725066097918899e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.989696263801306e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0001051968283718,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,7.76980523369275e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0001051965009537,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0004990033921785,286.329833984375,294.1499938964844,297.6661682128906,292.12286376953125,298.142333984375,297.7337646484375,284.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644401190802,1.3399387377432962e-08,0.0010644267313182,-0.0341431759297847,0.0,0.0,0.0,-0.0114554604515433,60.0,13.349560737609863,0.0,-7.725066097918899e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,9.991689876187591e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,0.0001052178267855,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,7.771355740260333e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0001052174993674,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,0.000499103043694,286.320068359375,294.1499938964844,297.6466064453125,292.11895751953125,298.1376342773437,297.7138671875,284.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646523442119,1.3424194200695185e-08,0.0010646389564499,-0.0342080704867839,0.0,0.0,0.0,-0.0114677585661411,60.0,13.331255912780762,0.0,-7.728145590135682e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,9.993754065362737e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0001052395527949,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,7.772960816510022e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0001052392326528,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0004992061294615,286.31036376953125,294.1499938964844,297.6271057128906,292.114990234375,298.1328125,297.6940002441406,284.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648719035089,1.3449872326987132e-08,0.0010648585157468,-0.0342752411961555,0.0,0.0,0.0,-0.0114804878830909,60.0,13.313043594360352,0.0,-7.731333795391039e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.998026507673784e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0001052845400408,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,7.776283746352419e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0001052842198987,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.000499419576954,286.2911071777344,294.1499938964844,297.58837890625,292.10693359375,298.1227111816406,297.654541015625,284.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503028917227766e-08,0.0010653130011633,-0.0344142951071262,0.0,0.0,0.0,-0.0115068396553397,60.0,13.276969909667969,0.0,-7.737935447948986e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.998026507673784e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0001052845400408,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,7.776283746352419e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0001052842198987,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.000499419576954,286.2911071777344,294.1499938964844,297.58837890625,292.10693359375,298.1227111816406,297.654541015625,284.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503028917227766e-08,0.0010653130011633,-0.0344142951071262,0.0,0.0,0.0,-0.0115068396553397,60.0,13.276969909667969,0.0,-7.737935447948986e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001000267584458,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,0.0001053334926837,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,7.779899169690907e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0001053331725415,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0004996518837288,286.2720947265625,294.1499938964844,297.54998779296875,292.09869384765625,298.11212158203125,297.615478515625,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658212704584,1.3560883971308613e-08,0.0010658076498657,-0.0345656350255012,0.0,0.0,0.0,-0.0115355206653475,60.0,13.241734504699709,0.0,-7.74512400880667e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001000267584458,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,0.0001053334926837,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,7.779899169690907e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0001053331725415,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0004996518837288,286.2720947265625,294.1499938964844,297.54998779296875,292.09869384765625,298.11212158203125,297.615478515625,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658212704584,1.3560883971308613e-08,0.0010658076498657,-0.0345656350255012,0.0,0.0,0.0,-0.0115355206653475,60.0,13.241734504699709,0.0,-7.74512400880667e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001000824195216,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0001053921005222,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,7.784228364471346e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,0.0001053917876561,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0004999299417249,286.2532958984375,294.1499938964844,297.513671875,292.0914306640625,298.1010131835937,297.5771789550781,284.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664131259545,1.3630166328937321e-08,0.0010663995053619,-0.0347468666732311,0.0,0.0,0.0,-0.011569864116609,60.0,13.208324432373049,0.0,-7.753737207849555e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001000824195216,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0001053921005222,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,7.784228364471346e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,0.0001053917876561,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0004999299417249,286.2532958984375,294.1499938964844,297.513671875,292.0914306640625,298.1010131835937,297.5771789550781,284.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664131259545,1.3630166328937321e-08,0.0010663995053619,-0.0347468666732311,0.0,0.0,0.0,-0.011569864116609,60.0,13.208324432373049,0.0,-7.753737207849555e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.0001001628115773,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0001054767490131,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,7.790479867253453e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,0.0001054764434229,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,0.0005003315745852,286.2347412109375,294.1499938964844,297.4809875488281,292.0862731933594,298.0894775390625,297.5408020019531,284.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672693606466,1.3730257819588589e-08,0.0010672556236386,-0.035008680075407,0.0,0.0,0.0,-0.0116194849833846,60.0,13.180109977722168,0.0,-7.766188758751016e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.0001001628115773,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0001054767490131,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,7.790479867253453e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,0.0001054764434229,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,0.0005003315745852,286.2347412109375,294.1499938964844,297.4809875488281,292.0862731933594,298.0894775390625,297.5408020019531,284.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672693606466,1.3730257819588589e-08,0.0010672556236386,-0.035008680075407,0.0,0.0,0.0,-0.0116194849833846,60.0,13.180109977722168,0.0,-7.766188758751016e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.0001002092612907,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001055256580002,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,7.794092380208895e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.00010552535241,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,0.0005005635903216,286.2255249023437,294.1499938964844,297.4659118652344,292.0844421386719,298.08355712890625,297.5234069824219,284.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677642421796,1.37880977746363e-08,0.0010677503887563,-0.0351599715650081,0.0,0.0,0.0,-0.0116481594741344,60.0,13.168060302734377,0.0,-7.773388688292472e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
