time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219960,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0001002596545731,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.000105578728835,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,7.798011938575655e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,0.0001055784232448,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0005008153384551,286.2164001464844,294.1499938964844,297.4516296386719,292.0830993652344,298.0775756835937,297.5066833496094,284.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683008003979,1.385085379723705e-08,0.0010682869469746,-0.0353241227567195,0.0,0.0,0.0,-0.0116792703047394,60.0,13.157501220703123,0.0,-7.781204658385833e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001003676152322,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001056924083968,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,7.806408393662423e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0001056921100826,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0005013546324335,286.1982727050781,294.1499938964844,297.4254455566406,292.081787109375,298.0653991699219,297.4754333496094,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069450401701,1.3985300917340736e-08,0.0010694364318624,-0.0356757827103138,0.0,0.0,0.0,-0.0117459204047918,60.0,13.14057159423828,0.0,-7.797962098265998e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001003676152322,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001056924083968,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,7.806408393662423e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0001056921100826,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0005013546324335,286.1982727050781,294.1499938964844,297.4254455566406,292.081787109375,298.0653991699219,297.4754333496094,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069450401701,1.3985300917340736e-08,0.0010694364318624,-0.0356757827103138,0.0,0.0,0.0,-0.0117459204047918,60.0,13.14057159423828,0.0,-7.797962098265998e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0001004799269139,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0001058106718119,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,7.81514318077825e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0001058103734976,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,0.000501915696077,286.18035888671875,294.1499938964844,297.402099609375,292.08221435546875,298.052978515625,297.4470520019531,284.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706465691328,1.4125167702161434e-08,0.0010706323664635,-0.0360416024923324,0.0,0.0,0.0,-0.0118152592331171,60.0,13.128358840942385,0.0,-7.81541444894174e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0001004799269139,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0001058106718119,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,7.81514318077825e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0001058103734976,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,0.000501915696077,286.18035888671875,294.1499938964844,297.402099609375,292.08221435546875,298.052978515625,297.4470520019531,284.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706465691328,1.4125167702161434e-08,0.0010706323664635,-0.0360416024923324,0.0,0.0,0.0,-0.0118152592331171,60.0,13.128358840942385,0.0,-7.81541444894174e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001005893645924,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001059259084286,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,7.823654595995322e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,0.0001059256173903,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0005024623824283,286.1626892089844,294.1499938964844,297.3814392089844,292.084228515625,298.0403747558594,297.42144775390625,284.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718121193349,1.4261463121556517e-08,0.0010717979166656,-0.0363980680704116,0.0,0.0,0.0,-0.0118828257545828,60.0,13.119929313659668,0.0,-7.832439763433285e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001005893645924,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001059259084286,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,7.823654595995322e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,0.0001059256173903,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0005024623824283,286.1626892089844,294.1499938964844,297.3814392089844,292.084228515625,298.0403747558594,297.42144775390625,284.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718121193349,1.4261463121556517e-08,0.0010717979166656,-0.0363980680704116,0.0,0.0,0.0,-0.0118828257545828,60.0,13.119929313659668,0.0,-7.832439763433285e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0001006895254249,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001060313807101,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,7.831444963812828e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0001060310896718,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.0005029627354815,286.1452331542969,294.1499938964844,297.3631591796875,292.08770751953125,298.02764892578125,297.3985595703125,284.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728788329288,1.4386196234283945e-08,0.0010728645138442,-0.0367242805659771,0.0,0.0,0.0,-0.011944661848247,60.0,13.114349365234377,0.0,-7.848036887025955e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0001006895254249,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001060313807101,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,7.831444963812828e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0001060310896718,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.0005029627354815,286.1452331542969,294.1499938964844,297.3631591796875,292.08770751953125,298.02764892578125,297.3985595703125,284.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728788329288,1.4386196234283945e-08,0.0010728645138442,-0.0367242805659771,0.0,0.0,0.0,-0.011944661848247,60.0,13.114349365234377,0.0,-7.848036887025955e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0001007349565043,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0001060792128555,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,7.834977441234514e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.0001060789290932,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0005031896871514,286.1365966796875,294.1499938964844,297.3548583984375,292.0899658203125,298.0212707519531,297.3880920410156,284.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733623057603,1.4442766094191484e-08,0.0010733478702604,-0.0368722267448902,0.0,0.0,0.0,-0.0119727039709687,60.0,13.112387657165527,0.0,-7.855115313759597e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001007759055937,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001061223301803,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,7.838162127882242e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,0.000106122046418,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0005033942870795,286.12799072265625,294.1499938964844,297.3470458984375,292.092529296875,298.0148620605469,297.37823486328125,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737983975559,1.4493753752731209e-08,0.001073783962056,-0.0370055697858333,0.0,0.0,0.0,-0.0119979809969663,60.0,13.110803604125977,0.0,-7.861498829697666e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.000100844699773,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,0.0001061947696143,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,7.843512139515951e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.000106194485852,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0005037379451096,286.1109924316406,294.1499938964844,297.3328552246094,292.0985412597656,298.00201416015625,297.3602905273437,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745311155915,1.4579401685921312e-08,0.0010745164472609,-0.037229549139738,0.0,0.0,0.0,-0.0120404418557882,60.0,13.108506202697754,0.0,-7.872226603922172e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.000100844699773,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,0.0001061947696143,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,7.843512139515951e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.000106194485852,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0005037379451096,286.1109924316406,294.1499938964844,297.3328552246094,292.0985412597656,298.00201416015625,297.3602905273437,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745311155915,1.4579401685921312e-08,0.0010745164472609,-0.037229549139738,0.0,0.0,0.0,-0.0120404418557882,60.0,13.108506202697754,0.0,-7.872226603922172e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,0.0001008990075206,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001062519513652,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,7.847735832910985e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001062516748788,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,0.0005040092510171,286.09423828125,294.1499938964844,297.3203430175781,292.1056213378906,297.9891662597656,297.34442138671875,284.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647000945444688e-08,0.0010750945657491,-0.0374063253402709,0.0,0.0,0.0,-0.0120739536359906,60.0,13.107185363769531,0.0,-7.88069840496064e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,0.0001008990075206,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001062519513652,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,7.847735832910985e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001062516748788,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,0.0005040092510171,286.09423828125,294.1499938964844,297.3203430175781,292.1056213378906,297.9891662597656,297.34442138671875,284.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647000945444688e-08,0.0010750945657491,-0.0374063253402709,0.0,0.0,0.0,-0.0120739536359906,60.0,13.107185363769531,0.0,-7.88069840496064e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0001009431434795,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,0.0001062984301825,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,7.851168629713356e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0001062981536961,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0005042297416366,286.0777282714844,294.1499938964844,297.30926513671875,292.1136169433594,297.9763488769531,297.3304748535156,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755788534879,1.4701931227989462e-08,0.0010755641851574,-0.0375499725341796,0.0,0.0,0.0,-0.0121011845767498,60.0,13.106907844543455,0.0,-7.887586406241098e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0001009431434795,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,0.0001062984301825,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,7.851168629713356e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0001062981536961,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0005042297416366,286.0777282714844,294.1499938964844,297.30926513671875,292.1136169433594,297.9763488769531,297.3304748535156,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755788534879,1.4701931227989462e-08,0.0010755641851574,-0.0375499725341796,0.0,0.0,0.0,-0.0121011845767498,60.0,13.106907844543455,0.0,-7.887586406241098e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001009861734928,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0001063437375705,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,7.85451484262012e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0001063434610841,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0005044447025284,286.0614318847656,294.1499938964844,297.2994079589844,292.1224060058594,297.96356201171875,297.31805419921875,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760365985333,1.4755483057626861e-08,0.0010760218137875,-0.0376900099217891,0.0,0.0,0.0,-0.0121277309954166,60.0,13.108019828796388,0.0,-7.89430458780771e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001009861734928,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0001063437375705,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,7.85451484262012e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0001063434610841,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0005044447025284,286.0614318847656,294.1499938964844,297.2994079589844,292.1224060058594,297.96356201171875,297.31805419921875,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760365985333,1.4755483057626861e-08,0.0010760218137875,-0.0376900099217891,0.0,0.0,0.0,-0.0121277309954166,60.0,13.108019828796388,0.0,-7.89430458780771e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0001010103151202,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.0001063691524905,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,7.856392039684579e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.00010636888328,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0005045653088018,286.0533752441406,294.1499938964844,297.2948303222656,292.1270446777344,297.9571838378906,297.3124084472656,284.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762939928099,1.4785525692673218e-08,0.001076279208064,-0.0377685688436031,0.0,0.0,0.0,-0.012142626568675,60.0,13.109301567077637,0.0,-7.898074727563653e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,0.0001010401392704,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0001064005555235,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,7.85871161497198e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0001064002863131,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.0005047143204137,286.0453796386719,294.1499938964844,297.2904663085937,292.1318359375,297.9508361816406,297.3070373535156,284.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766113409772,1.4822658656044041e-08,0.0010765965562313,-0.0378656685352325,0.0,0.0,0.0,-0.0121610341593623,60.0,13.111340522766112,0.0,-7.90273588791024e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0001011150307022,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0001064794123522,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,7.864536019042134e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.0001064791504177,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0005050884210504,286.029541015625,294.1499938964844,297.2822570800781,292.1418151855469,297.9382019042969,297.2970886230469,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774083202704,1.4915906731971518e-08,0.0010773934191092,-0.038109503686428,0.0,0.0,0.0,-0.0122072594240307,60.0,13.117838859558104,0.0,-7.914446342738304e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0001011150307022,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0001064794123522,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,7.864536019042134e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.0001064791504177,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0005050884210504,286.029541015625,294.1499938964844,297.2822570800781,292.1418151855469,297.9382019042969,297.2970886230469,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774083202704,1.4915906731971518e-08,0.0010773934191092,-0.038109503686428,0.0,0.0,0.0,-0.0122072594240307,60.0,13.117838859558104,0.0,-7.914446342738304e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0001011980202747,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0001065668038791,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,7.870990521041676e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,0.0001065665419446,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,0.0005055030342191,286.0139465332031,294.1499938964844,297.2745056152344,292.1521301269531,297.9256286621094,297.2879638671875,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078292611055,1.5019253396530985e-08,0.0010782775934785,-0.0383797362446785,0.0,0.0,0.0,-0.0122584952041506,60.0,13.126872062683104,0.0,-7.927435774490733e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0001011980202747,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0001065668038791,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,7.870990521041676e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,0.0001065665419446,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,0.0005055030342191,286.0139465332031,294.1499938964844,297.2745056152344,292.1521301269531,297.9256286621094,297.2879638671875,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078292611055,1.5019253396530985e-08,0.0010782775934785,-0.0383797362446785,0.0,0.0,0.0,-0.0122584952041506,60.0,13.126872062683104,0.0,-7.927435774490733e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0001012698558042,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001066424447344,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,7.876577001297846e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.0001066421827999,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0005058618844486,285.99859619140625,294.1499938964844,297.2669677734375,292.1627197265625,297.9131774902344,297.27947998046875,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790571104735,1.5108692963394788e-08,0.0010790419764816,-0.038613598793745,0.0,0.0,0.0,-0.0123028326779603,60.0,13.136802673339844,0.0,-7.938685087083287e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0001012698558042,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001066424447344,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,7.876577001297846e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.0001066421827999,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0005058618844486,285.99859619140625,294.1499938964844,297.2669677734375,292.1627197265625,297.9131774902344,297.27947998046875,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790571104735,1.5108692963394788e-08,0.0010790419764816,-0.038613598793745,0.0,0.0,0.0,-0.0123028326779603,60.0,13.136802673339844,0.0,-7.938685087083287e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0001013352011796,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0001067112461896,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,7.881659257691354e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,0.0001067109915311,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,0.000506188313011,285.98345947265625,294.1499938964844,297.2594299316406,292.1733703613281,297.9007873535156,297.2713623046875,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797531576827,1.5190053659352998e-08,0.0010797379072755,-0.0388263277709484,0.0,0.0,0.0,-0.0123431673273444,60.0,13.14691925048828,0.0,-7.94892542899106e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0001013352011796,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0001067112461896,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,7.881659257691354e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,0.0001067109915311,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,0.000506188313011,285.98345947265625,294.1499938964844,297.2594299316406,292.1733703613281,297.9007873535156,297.2713623046875,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797531576827,1.5190053659352998e-08,0.0010797379072755,-0.0388263277709484,0.0,0.0,0.0,-0.0123431673273444,60.0,13.14691925048828,0.0,-7.94892542899106e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0001013637520372,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,0.0001067413104465,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,7.883879152359441e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.000106741055788,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0005063309217803,285.9759826660156,294.1499938964844,297.2555847167969,292.1787109375,297.8946228027344,297.2673645019531,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800566524267,1.5225595006995718e-08,0.0010800415184348,-0.0389192514121532,0.0,0.0,0.0,-0.0123607842251658,60.0,13.151811599731444,0.0,-7.953401137683613e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,0.0001013895962387,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.000106768522528,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,7.88588949944824e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0001067682751454,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0005064600263722,285.96856689453125,294.1499938964844,297.2516174316406,292.1839904785156,297.88848876953125,297.2633972167969,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803318582475,1.5257770158427775e-08,0.0010803166078403,-0.0390033796429634,0.0,0.0,0.0,-0.0123767349869012,60.0,13.15650463104248,0.0,-7.95745407344839e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001014320005197,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,0.0001068131750798,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,7.889186963438988e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.0001068129204213,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0005066719022579,285.95391845703125,294.1499938964844,297.24334716796875,292.1944274902344,297.8762512207031,297.2552185058594,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807834332808,1.5310542167412677e-08,0.0010807680664584,-0.0391413569450378,0.0,0.0,0.0,-0.0124028986319899,60.0,13.164945602416992,0.0,-7.964103332369633e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001014320005197,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,0.0001068131750798,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,7.889186963438988e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.0001068129204213,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0005066719022579,285.95391845703125,294.1499938964844,297.24334716796875,292.1944274902344,297.8762512207031,297.2552185058594,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807834332808,1.5310542167412677e-08,0.0010807680664584,-0.0391413569450378,0.0,0.0,0.0,-0.0124028986319899,60.0,13.164945602416992,0.0,-7.964103332369633e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0001014632216538,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0001068460478563,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,7.891615678090602e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001068458004738,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.0005068278987891,285.9394836425781,294.1499938964844,297.2343139648437,292.2045288085937,297.86407470703125,297.2467346191406,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811156826093,1.534938931513352e-08,0.0010811004322022,-0.0392429232597351,0.0,0.0,0.0,-0.0124221565201878,60.0,13.17210865020752,0.0,-7.968999682361756e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0001014632216538,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0001068460478563,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,7.891615678090602e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001068458004738,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.0005068278987891,285.9394836425781,294.1499938964844,297.2343139648437,292.2045288085937,297.86407470703125,297.2467346191406,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811156826093,1.534938931513352e-08,0.0010811004322022,-0.0392429232597351,0.0,0.0,0.0,-0.0124221565201878,60.0,13.17210865020752,0.0,-7.968999682361756e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0001014797235256,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0001068634228431,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,7.892898429417983e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.0001068631754606,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,0.000506910320837,285.92529296875,294.1499938964844,297.2242736816406,292.21417236328125,297.8519287109375,297.2375793457031,285.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081291004084,1.536989024941704e-08,0.0010812756372615,-0.0392965227365493,0.0,0.0,0.0,-0.0124323200434446,60.0,13.177252769470217,0.0,-7.97158463683445e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0001014797235256,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0001068634228431,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,7.892898429417983e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.0001068631754606,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,0.000506910320837,285.92529296875,294.1499938964844,297.2242736816406,292.21417236328125,297.8519287109375,297.2375793457031,285.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081291004084,1.536989024941704e-08,0.0010812756372615,-0.0392965227365493,0.0,0.0,0.0,-0.0124323200434446,60.0,13.177252769470217,0.0,-7.97158463683445e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0001014825247693,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.00010686636233,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,7.893115252954885e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0001068661222234,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,0.0005069243488833,285.91131591796875,294.1499938964844,297.2130432128906,292.22320556640625,297.8398132324219,297.2276306152344,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813203407451,1.5373315065403403e-08,0.0010813049739226,-0.0393054746091365,0.0,0.0,0.0,-0.0124340178444981,60.0,13.180204391479492,0.0,-7.972015936275056e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0001014825247693,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.00010686636233,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,7.893115252954885e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0001068661222234,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,0.0005069243488833,285.91131591796875,294.1499938964844,297.2130432128906,292.22320556640625,297.8398132324219,297.2276306152344,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813203407451,1.5373315065403403e-08,0.0010813049739226,-0.0393054746091365,0.0,0.0,0.0,-0.0124340178444981,60.0,13.180204391479492,0.0,-7.972015936275056e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
