time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222300,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001014778899843,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0001068614801624,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,7.892755093052983e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0001068612400558,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,0.0005069012404419,285.9044494628906,294.1499938964844,297.2068786621094,292.2274169921875,297.8337707519531,297.2222595214844,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081270398572,1.5367513483965922e-08,0.0010812550317496,-0.0392903089523315,0.0,0.0,0.0,-0.0124311400577425,60.0,13.180649757385254,0.0,-7.971284787799959e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,0.0001014692898024,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001068524143192,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,7.892085704952478e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001068521814886,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0005068582249805,285.8976135253906,294.1499938964844,297.2003173828125,292.2314453125,297.82769775390625,297.2165832519531,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811785468831,1.5356762972373872e-08,0.0010811631800606,-0.0392622016370296,0.0,0.0,0.0,-0.0124258110299706,60.0,13.180356979370115,0.0,-7.969929782802866e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0001014396984828,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0001068212513928,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,7.889783591963351e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0001068210185621,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0005067104357294,285.8841247558594,294.1499938964844,297.1859130859375,292.2388000488281,297.8155212402344,297.20416259765625,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808631777763,1.5319836066396423e-08,0.0010808478109538,-0.0391656532883644,0.0,0.0,0.0,-0.0124075068160891,60.0,13.177366256713867,0.0,-7.965274306798167e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0001014396984828,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0001068212513928,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,7.889783591963351e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0001068210185621,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0005067104357294,285.8841247558594,294.1499938964844,297.1859130859375,292.2388000488281,297.8155212402344,297.20416259765625,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808631777763,1.5319836066396423e-08,0.0010808478109538,-0.0391656532883644,0.0,0.0,0.0,-0.0124075068160891,60.0,13.177366256713867,0.0,-7.965274306798167e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001013929504551,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0001067720222636,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,7.886147795943543e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001067717967089,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0005064769648015,285.8708801269531,294.1499938964844,297.1695556640625,292.2450866699219,297.80328369140625,297.1902160644531,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803645709529,1.5261534258570464e-08,0.0010803493205457,-0.0390132181346416,0.0,0.0,0.0,-0.0123786041513085,60.0,13.170817375183104,0.0,-7.957928005453142e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001013929504551,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0001067720222636,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,7.886147795943543e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001067717967089,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0005064769648015,285.8708801269531,294.1499938964844,297.1695556640625,292.2450866699219,297.80328369140625,297.1902160644531,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803645709529,1.5261534258570464e-08,0.0010803493205457,-0.0390132181346416,0.0,0.0,0.0,-0.0123786041513085,60.0,13.170817375183104,0.0,-7.957928005453142e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001013281071209,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0001067037301254,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,7.88110337452963e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001067035045707,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0005061530973762,285.8578796386719,294.1499938964844,297.1510009765625,292.25018310546875,297.7909545898437,297.1744689941406,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796732967719,1.5180676271597804e-08,0.0010796580463647,-0.0388018116354942,0.0,0.0,0.0,-0.012338520027697,60.0,13.16029453277588,0.0,-7.947745217506964e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001013281071209,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0001067037301254,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,7.88110337452963e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001067035045707,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0005061530973762,285.8578796386719,294.1499938964844,297.1510009765625,292.25018310546875,297.7909545898437,297.1744689941406,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796732967719,1.5180676271597804e-08,0.0010796580463647,-0.0388018116354942,0.0,0.0,0.0,-0.012338520027697,60.0,13.16029453277588,0.0,-7.947745217506964e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001012444190564,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0001066155964508,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,7.874594302847981e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001066153781721,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0005057350499555,285.8450927734375,294.1499938964844,297.1300048828125,292.2539367675781,297.7784729003906,297.1567077636719,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787810897454,1.507634017627879e-08,0.0010787660721689,-0.0385290049016475,0.0,0.0,0.0,-0.0122867971658706,60.0,13.145403861999512,0.0,-7.934615098292852e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001012444190564,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0001066155964508,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,7.874594302847981e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001066153781721,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0005057350499555,285.8450927734375,294.1499938964844,297.1300048828125,292.2539367675781,297.7784729003906,297.1567077636719,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787810897454,1.507634017627879e-08,0.0010787660721689,-0.0385290049016475,0.0,0.0,0.0,-0.0122867971658706,60.0,13.145403861999512,0.0,-7.934615098292852e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,0.0001011949716485,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0001065635296981,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,7.870748231653124e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001065633041434,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,0.0005054880748502,285.8388061523437,294.1499938964844,297.1184997558594,292.2552490234375,297.77215576171875,297.14697265625,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782536119222,1.501470237030844e-08,0.0010782385943457,-0.0383678339421749,0.0,0.0,0.0,-0.0122562386095523,60.0,13.136098861694336,0.0,-7.92686307704571e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0001011406493489,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0001065063188434,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,7.866523083066568e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0001065061005647,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0005052167689427,285.83258056640625,294.1499938964844,297.1063232421875,292.25616455078125,297.7657775878906,297.1366271972656,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776745621114,1.4946987647590504e-08,0.0010776595445349,-0.0381907746195793,0.0,0.0,0.0,-0.0122226700186729,60.0,13.12557888031006,0.0,-7.918351485614039e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,0.000101017045381,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001063761592376,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,7.856909360270947e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0001063759409589,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0005045993602834,285.8203125,294.1499938964844,297.0797424316406,292.2567443847656,297.7528381347656,297.1142272949219,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763576719909,1.4792926883444581e-08,0.0010763428872451,-0.0377879217267036,0.0,0.0,0.0,-0.0121462978422641,60.0,13.100870132446287,0.0,-7.899003406919294e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,0.000101017045381,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001063761592376,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,7.856909360270947e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0001063759409589,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0005045993602834,285.8203125,294.1499938964844,297.0797424316406,292.2567443847656,297.7528381347656,297.1142272949219,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763576719909,1.4792926883444581e-08,0.0010763428872451,-0.0377879217267036,0.0,0.0,0.0,-0.0121462978422641,60.0,13.100870132446287,0.0,-7.899003406919294e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,0.000100943565485,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0001062987721525,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,7.851193367969245e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0001062985611497,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0005042323027737,285.81402587890625,294.1499938964844,297.064697265625,292.25634765625,297.7460021972656,297.1014404296875,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755740804597,1.4701337036626684e-08,0.0010755594121292,-0.0375484153628349,0.0,0.0,0.0,-0.0121008912101387,60.0,13.085638046264648,0.0,-7.887511799253843e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0001008725303108,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,0.0001062239753082,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,7.845668733352795e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,0.0001062237570295,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0005038775270804,285.8082580566406,294.1499938964844,297.04998779296875,292.2555236816406,297.7396240234375,297.0890808105469,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748173808678,1.4612806076286232e-08,0.0010748028289526,-0.0373169034719467,0.0,0.0,0.0,-0.0120570044964551,60.0,13.070618629455566,0.0,-7.876412411178536e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.000100711833511,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.00010605474381,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,7.83316936576739e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,0.0001060545328073,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0005030748434364,285.7964782714844,294.1499938964844,297.01641845703125,292.2529296875,297.7260437011719,297.0609130859375,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731045622378,1.4412521842643857e-08,0.0010730901267379,-0.0367931313812732,0.0,0.0,0.0,-0.0119577152654528,60.0,13.035311698913574,0.0,-7.851330252606203e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.000100711833511,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.00010605474381,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,7.83316936576739e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,0.0001060545328073,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0005030748434364,285.7964782714844,294.1499938964844,297.01641845703125,292.2529296875,297.7260437011719,297.0609130859375,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731045622378,1.4412521842643857e-08,0.0010730901267379,-0.0367931313812732,0.0,0.0,0.0,-0.0119577152654528,60.0,13.035311698913574,0.0,-7.851330252606203e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001005465892376,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001058807320077,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,7.820317114237696e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.000105880521005,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.000502249400597,285.784912109375,294.1499938964844,296.97869873046875,292.24957275390625,297.7120361328125,297.0292663574219,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713435476645,1.4206574583397469e-08,0.0010713293449953,-0.0362545140087604,0.0,0.0,0.0,-0.0118556199595332,60.0,12.996609687805176,0.0,-7.825580894404993e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001005465892376,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001058807320077,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,7.820317114237696e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.000105880521005,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.000502249400597,285.784912109375,294.1499938964844,296.97869873046875,292.24957275390625,297.7120361328125,297.0292663574219,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713435476645,1.4206574583397469e-08,0.0010713293449953,-0.0362545140087604,0.0,0.0,0.0,-0.0118556199595332,60.0,12.996609687805176,0.0,-7.825580894404993e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,0.0001004619334707,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,0.0001057915796991,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,7.81373237259686e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,0.0001057913686963,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0005018265219405,285.7792358398437,294.1499938964844,296.9583435058594,292.24761962890625,297.704833984375,297.01202392578125,285.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704410960897,1.4101062539850773e-08,0.0010704270098358,-0.0359785556793212,0.0,0.0,0.0,-0.0118033122271299,60.0,12.976221084594728,0.0,-7.812405300455796e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,0.0001003761353786,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001057012268574,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,7.807058864273131e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.0001057010231306,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0005013979971408,285.77362060546875,294.1499938964844,296.93707275390625,292.2454528808594,297.697509765625,296.9939270019531,285.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695266537368,1.3994132075367816e-08,0.0010695126838982,-0.0356988795101642,0.0,0.0,0.0,-0.0117503022775053,60.0,12.955283164978027,0.0,-7.799063439506426e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0001002015414997,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0001055173634085,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,7.793478289386258e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0001055171596817,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0005005258717574,285.76251220703125,294.1499938964844,296.891845703125,292.2406005859375,297.6825256347656,296.95574951171875,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676661040633,1.3776535467968642e-08,0.0010676523670554,-0.0351297296583652,0.0,0.0,0.0,-0.0116424318403005,60.0,12.912109375,0.0,-7.771949128709822e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0001002015414997,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0001055173634085,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,7.793478289386258e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0001055171596817,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0005005258717574,285.76251220703125,294.1499938964844,296.891845703125,292.2406005859375,297.6825256347656,296.95574951171875,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676661040633,1.3776535467968642e-08,0.0010676523670554,-0.0351297296583652,0.0,0.0,0.0,-0.0116424318403005,60.0,12.912109375,0.0,-7.771949128709822e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0001000220290734,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0001053283267538,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,7.779516454320401e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001053281303029,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.000499629182741,285.7515869140625,294.1499938964844,296.84326171875,292.2350158691406,297.6671142578125,296.9147033691406,285.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552817534900896e-08,0.0010657394304871,-0.0345445349812507,0.0,0.0,0.0,-0.0115315252915024,60.0,12.8668851852417,0.0,-7.744121433006512e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0001000220290734,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0001053283267538,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,7.779516454320401e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001053281303029,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.000499629182741,285.7515869140625,294.1499938964844,296.84326171875,292.2350158691406,297.6671142578125,296.9147033691406,285.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552817534900896e-08,0.0010657394304871,-0.0345445349812507,0.0,0.0,0.0,-0.0115315252915024,60.0,12.8668851852417,0.0,-7.744121433006512e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,9.98387040453963e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.0001051352664944,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,7.765257032588124e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0001051350700436,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0004987134598195,285.74090576171875,294.1499938964844,296.7916564941406,292.2287292480469,297.65106201171875,296.8701171875,285.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324341630038816e-08,0.0010637858649715,-0.0339468568563461,0.0,0.0,0.0,-0.0114182606339454,60.0,12.81956958770752,0.0,-7.715753724824026e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,9.98387040453963e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.0001051352664944,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,7.765257032588124e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0001051350700436,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0004987134598195,285.74090576171875,294.1499938964844,296.7916564941406,292.2287292480469,297.65106201171875,296.8701171875,285.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324341630038816e-08,0.0010637858649715,-0.0339468568563461,0.0,0.0,0.0,-0.0114182606339454,60.0,12.81956958770752,0.0,-7.715753724824026e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,9.965217759599908e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0001049388447427,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,7.750749500701204e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0001049386555678,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0004977817879989,285.7304382324219,294.1499938964844,296.7372436523437,292.22174072265625,297.63433837890625,296.8223571777344,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188935039174e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.77041721343994,0.0,-7.686945480145368e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,9.965217759599908e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0001049388447427,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,7.750749500701204e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0001049386555678,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,0.0004977817879989,285.7304382324219,294.1499938964844,296.7372436523437,292.22174072265625,297.63433837890625,296.8223571777344,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188935039174e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.77041721343994,0.0,-7.686945480145368e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,9.955793211702256e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001048396006808,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,7.743418973404914e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.00010483940423,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0004973110044375,285.72528076171875,294.1499938964844,296.7090759277344,292.218017578125,297.625732421875,296.79736328125,285.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608069133013,1.2974433971635337e-08,0.0010607939912006,-0.0330314524471759,0.0,0.0,0.0,-0.0112447971478104,60.0,12.745190620422363,0.0,-7.672409196857188e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,9.946315549314022e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0001047397890943,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,7.736046973150223e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001047395999194,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0004968375433236,285.72021484375,294.1499938964844,296.6803283691406,292.2141418457031,297.6169128417969,296.7716979980469,285.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856319564491514e-08,0.0010597839718684,-0.0327224321663379,0.0,0.0,0.0,-0.0111862439662218,60.0,12.719575881958008,0.0,-7.657805412009111e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,9.927235078066587e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.0001045388635247,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,7.721206930000335e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.0001045386743498,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0004958845092914,285.710205078125,294.1499938964844,296.6211853027344,292.2059020996094,297.5987548828125,296.7186584472656,285.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618538214326236e-08,0.001057750894688,-0.0321003012359142,0.0,0.0,0.0,-0.0110683655366301,60.0,12.667271614074709,0.0,-7.628447917795712e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,9.927235078066587e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.0001045388635247,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,7.721206930000335e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.0001045386743498,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0004958845092914,285.710205078125,294.1499938964844,296.6211853027344,292.2059020996094,297.5987548828125,296.7186584472656,285.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618538214326236e-08,0.001057750894688,-0.0321003012359142,0.0,0.0,0.0,-0.0110683655366301,60.0,12.667271614074709,0.0,-7.628447917795712e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,9.915727423503996e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001044176751747,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,7.712256046943367e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001044174932758,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0004953096504323,285.7043151855469,294.1499938964844,296.584716796875,292.20068359375,297.58746337890625,296.6856689453125,285.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565370321273,1.2475125821254096e-08,0.0010565245756879,-0.0317250601947307,0.0,0.0,0.0,-0.0109972702339291,60.0,12.63520050048828,0.0,-7.610768903987265e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,9.908042557071894e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001043367519741,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,7.706278847763315e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001043365700752,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,0.0004949258291162,285.700439453125,294.1499938964844,296.56005859375,292.19708251953125,297.579833984375,296.6633605957031,285.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379354430436253e-08,0.0010557057103142,-0.0314744636416435,0.0,0.0,0.0,-0.0109497923403978,60.0,12.61359977722168,0.0,-7.598973894573646e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,9.888804197544232e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001041341602103,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,7.691315113333985e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0001041339783114,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0004939648206345,285.6908874511719,294.1499938964844,296.49725341796875,292.1877136230469,297.56011962890625,296.6060791015625,285.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139604876892918e-08,0.0010536557529121,-0.0308471079915761,0.0,0.0,0.0,-0.0108309378847479,60.0,12.558728218078612,0.0,-7.569487792125076e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,9.888804197544232e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001041341602103,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,7.691315113333985e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0001041339783114,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0004939648206345,285.6908874511719,294.1499938964844,296.49725341796875,292.1877136230469,297.56011962890625,296.6060791015625,285.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139604876892918e-08,0.0010536557529121,-0.0308471079915761,0.0,0.0,0.0,-0.0108309378847479,60.0,12.558728218078612,0.0,-7.569487792125076e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,9.869584755506366e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0001039317648974,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,7.676366658415645e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001039315829984,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0004930048016831,285.6815795898437,294.1499938964844,296.4330444335937,292.1778259277344,297.53961181640625,296.5471496582031,285.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900091578809224e-08,0.0010516077745705,-0.0302203372120857,0.0,0.0,0.0,-0.0107122017070651,60.0,12.502814292907717,0.0,-7.540087665347529e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
