time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224640,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,9.869584755506366e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0001039317648974,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,7.676366658415645e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001039315829984,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0004930048016831,285.6815795898437,294.1499938964844,296.4330444335937,292.1778259277344,297.53961181640625,296.5471496582031,285.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900091578809224e-08,0.0010516077745705,-0.0302203372120857,0.0,0.0,0.0,-0.0107122017070651,60.0,12.502814292907717,0.0,-7.540087665347529e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,9.860002319328488e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001038308546412,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,7.668913167435676e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0001038306727423,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0004925261600874,285.677001953125,294.1499938964844,296.4005126953125,292.1726989746094,297.5290222167969,296.5171203613281,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505984537303,1.1780673325745285e-08,0.0010505865793675,-0.0299078226089477,0.0,0.0,0.0,-0.010653001256287,60.0,12.47451114654541,0.0,-7.52545048499087e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,9.850445349002256e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0001037302063195,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,7.661480049137026e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.0001037300316966,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0004920487408526,285.6724853515625,294.1499938964844,296.3677062988281,292.1674499511719,297.51824951171875,296.4867553710937,285.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661573928734016e-08,0.0010495682945474,-0.0295961331576108,0.0,0.0,0.0,-0.0105939581990242,60.0,12.44601821899414,0.0,-7.510866595339395e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,9.8314463684801e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0001035301320371,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,7.64670257922262e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0001035299574141,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.000491099723149,285.6636047363281,294.1499938964844,296.301513671875,292.1566772460937,297.49609375,296.4252624511719,285.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475551243871,1.1424806878324034e-08,0.0010475437156856,-0.0289764795452356,0.0,0.0,0.0,-0.0104765836149454,60.0,12.388511657714844,0.0,-7.481916242113584e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,9.8314463684801e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0001035301320371,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,7.64670257922262e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0001035299574141,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.000491099723149,285.6636047363281,294.1499938964844,296.301513671875,292.1566772460937,297.49609375,296.4252624511719,285.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475551243871,1.1424806878324034e-08,0.0010475437156856,-0.0289764795452356,0.0,0.0,0.0,-0.0104765836149454,60.0,12.388511657714844,0.0,-7.481916242113584e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,9.812630742089824e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001033320004353,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,7.632067718077451e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0001033318258123,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0004901599022559,285.65496826171875,294.1499938964844,296.2347412109375,292.1455078125,297.4731140136719,296.36285400390625,285.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.1190337545485818e-08,0.0010455388110131,-0.0283628068864345,0.0,0.0,0.0,-0.0103603471070528,60.0,12.330467224121094,0.0,-7.453301265059056e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,9.812630742089824e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001033320004353,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,7.632067718077451e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0001033318258123,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0004901599022559,285.65496826171875,294.1499938964844,296.2347412109375,292.1455078125,297.4731140136719,296.36285400390625,285.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.1190337545485818e-08,0.0010455388110131,-0.0283628068864345,0.0,0.0,0.0,-0.0103603471070528,60.0,12.330467224121094,0.0,-7.453301265059056e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,9.794050129130484e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001031363281072,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,7.61761621106416e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0001031361607601,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0004892317811027,285.64654541015625,294.1499938964844,296.1676330566406,292.134033203125,297.4493103027344,296.2998352050781,285.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958787655113156e-08,0.0010435589356347,-0.0277567449957132,0.0,0.0,0.0,-0.0102455578744411,60.0,12.272040367126465,0.0,-7.425096981705792e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,9.794050129130484e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001031363281072,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,7.61761621106416e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0001031361607601,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0004892317811027,285.64654541015625,294.1499938964844,296.1676330566406,292.134033203125,297.4493103027344,296.2998352050781,285.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958787655113156e-08,0.0010435589356347,-0.0277567449957132,0.0,0.0,0.0,-0.0102455578744411,60.0,12.272040367126465,0.0,-7.425096981705792e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,9.775748185347766e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,0.0001029435952659,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,7.60338079999201e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001029434279189,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0004883175715804,285.6383361816406,294.1499938964844,296.1005249023437,292.1222839355469,297.4247131347656,296.2364196777344,285.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416194563731,1.0730707877826262e-08,0.0010416086297482,-0.027159733697772,0.0,0.0,0.0,-0.0101324897259473,60.0,12.213391304016112,0.0,-7.397367340900018e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,9.775748185347766e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,0.0001029435952659,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,7.60338079999201e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001029434279189,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0004883175715804,285.6383361816406,294.1499938964844,296.1005249023437,292.1222839355469,297.4247131347656,296.2364196777344,285.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416194563731,1.0730707877826262e-08,0.0010416086297482,-0.027159733697772,0.0,0.0,0.0,-0.0101324897259473,60.0,12.213391304016112,0.0,-7.397367340900018e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,9.76674709818326e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001028488113661,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,7.596379873575643e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0001028486440191,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0004878679465036,285.63433837890625,294.1499938964844,296.0670471191406,292.1163330078125,297.4120178222656,296.20465087890625,285.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406603105366,1.0618543377916012e-08,0.0010406497167423,-0.0268661268055439,0.0,0.0,0.0,-0.0100768851116299,60.0,12.184045791625977,0.0,-7.383749789369176e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,9.757820225786418e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001027548059937,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,7.589436427224427e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0001027546386467,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0004874220467172,285.6304016113281,294.1499938964844,296.0336303710937,292.1103515625,297.3991394042969,296.17291259765625,285.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397090809419,1.0507299030848571e-08,0.001039698603563,-0.0265749227255582,0.0,0.0,0.0,-0.0100217377766966,60.0,12.154727935791016,0.0,-7.370255872274356e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,9.740136010805144e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001025685778586,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,7.575681956950575e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0001025684177875,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.000486538716359,285.6226501464844,294.1499938964844,295.96728515625,292.0982971191406,297.3729248046875,296.1094970703125,285.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378243168815,1.0286923313174157e-08,0.0010378140723332,-0.0259980261325836,0.0,0.0,0.0,-0.0099124871194362,60.0,12.096173286437988,0.0,-7.343561492234586e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,9.740136010805144e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001025685778586,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,7.575681956950575e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0001025684177875,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.000486538716359,285.6226501464844,294.1499938964844,295.96728515625,292.0982971191406,297.3729248046875,296.1094970703125,285.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378243168815,1.0286923313174157e-08,0.0010378140723332,-0.0259980261325836,0.0,0.0,0.0,-0.0099124871194362,60.0,12.096173286437988,0.0,-7.343561492234586e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.728410805109888e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001024450975819,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,7.566562271676958e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.0001024449447868,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,0.0004859530017711,285.6175537109375,294.1499938964844,295.9225769042969,292.0900573730469,297.3545837402344,296.06671142578125,285.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365748312324,1.0140806416814032e-08,0.0010365647030994,-0.0256155077368021,0.0,0.0,0.0,-0.0098400507122278,60.0,12.056585311889648,0.0,-7.325888162768025e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,9.722895629238336e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,0.0001023870208882,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,7.562272367067635e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0001023868680931,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,0.0004856775340158,285.6151428222656,294.1499938964844,295.9017028808594,292.086181640625,297.345947265625,296.04656982421875,285.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359869338572,1.0072078282519216e-08,0.0010359769221395,-0.0254355818033218,0.0,0.0,0.0,-0.009805979207158,60.0,12.037956237792969,0.0,-7.317582628729724e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,9.706011769594625e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.000102209225588,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,7.549139991169795e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0001022090727929,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0004848341632168,285.6078186035156,294.1499938964844,295.8371887207031,292.0740966796875,297.3182678222656,295.9843139648437,285.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341878514736,9.861680361211713e-09,0.0010341779561713,-0.0248847547918558,0.0,0.0,0.0,-0.0097016766667366,60.0,11.98024559020996,0.0,-7.292187120810922e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,9.706011769594625e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.000102209225588,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,7.549139991169795e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0001022090727929,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0004848341632168,285.6078186035156,294.1499938964844,295.8371887207031,292.0740966796875,297.3182678222656,295.9843139648437,285.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341878514736,9.861680361211713e-09,0.0010341779561713,-0.0248847547918558,0.0,0.0,0.0,-0.0097016766667366,60.0,11.98024559020996,0.0,-7.292187120810922e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,9.68937820289284e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0001020340569084,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,7.536202610936016e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001020339041133,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,0.0004840032779611,285.60064697265625,294.1499938964844,295.7740173339844,292.06207275390625,297.2901611328125,295.92266845703125,285.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324150789529,9.654392840729996e-09,0.0010324055328965,-0.0243420507758855,0.0,0.0,0.0,-0.0095989154651761,60.0,11.922965049743652,0.0,-7.26720941202075e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,9.68937820289284e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0001020340569084,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,7.536202610936016e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001020339041133,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,0.0004840032779611,285.60064697265625,294.1499938964844,295.7740173339844,292.06207275390625,297.2901611328125,295.92266845703125,285.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324150789529,9.654392840729996e-09,0.0010324055328965,-0.0243420507758855,0.0,0.0,0.0,-0.0095989154651761,60.0,11.922965049743652,0.0,-7.26720941202075e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,9.681123628979547e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0001019471383187,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,7.52978230593726e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0001019469855236,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0004835909930989,285.5971374511719,294.1499938964844,295.7430114746094,292.05615234375,297.2759094238281,295.8922424316406,285.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315370745956,9.551535562479785e-09,0.0010315275285393,-0.0240727495402097,0.0,0.0,0.0,-0.0095479320734739,60.0,11.894508361816406,0.0,-7.254831047021072e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,9.67291634879075e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0001018607072182,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,7.523398380726576e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,0.0001018605544231,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0004831810074392,285.5936584472656,294.1499938964844,295.71246337890625,292.0502624511719,297.2615051269531,295.86212158203125,285.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306624462828,9.449257376559217e-09,0.0010306530166417,-0.0238049589097499,0.0,0.0,0.0,-0.0094972290098667,60.0,11.866230964660645,0.0,-7.242533683893272e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,9.656658221501856e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0001016894966596,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,7.510753493988886e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001016893511405,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0004823688941542,285.5868225097656,294.1499938964844,295.6528015136719,292.0387268066406,297.2324523925781,295.8025207519531,285.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289278579875,9.246654997241421e-09,0.0010289185447618,-0.0232744850218296,0.0,0.0,0.0,-0.0093967802822589,60.0,11.81006908416748,0.0,-7.218203990078109e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,9.656658221501856e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0001016894966596,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,7.510753493988886e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001016893511405,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0004823688941542,285.5868225097656,294.1499938964844,295.6528015136719,292.0387268066406,297.2324523925781,295.8025207519531,285.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289278579875,9.246654997241421e-09,0.0010289185447618,-0.0232744850218296,0.0,0.0,0.0,-0.0093967802822589,60.0,11.81006908416748,0.0,-7.218203990078109e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,9.640619828132913e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0001015205998555,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,7.498278137063608e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001015204543364,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,0.0004815677530132,285.5801696777344,294.1499938964844,295.5953063964844,292.02752685546875,297.20294189453125,295.74444580078125,285.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272186482325,9.046789095634722e-09,0.0010272095678374,-0.0227511506527662,0.0,0.0,0.0,-0.0092976987361907,60.0,11.754721641540527,0.0,-7.194242357400071e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,9.640619828132913e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0001015205998555,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,7.498278137063608e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001015204543364,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,0.0004815677530132,285.5801696777344,294.1499938964844,295.5953063964844,292.02752685546875,297.20294189453125,295.74444580078125,285.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272186482325,9.046789095634722e-09,0.0010272095678374,-0.0227511506527662,0.0,0.0,0.0,-0.0092976987361907,60.0,11.754721641540527,0.0,-7.194242357400071e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,9.624790982343256e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001013539149425,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,7.485967216780409e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001013537694234,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0004807770892512,285.5736999511719,294.1499938964844,295.540283203125,292.0167541503906,297.17303466796875,295.6882019042969,285.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849541544009298e-09,0.0010255229426547,-0.0222346577793359,0.0,0.0,0.0,-0.009199914522469,60.0,11.700484275817873,0.0,-7.170633864461706e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,9.624790982343256e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001013539149425,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,7.485967216780409e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001013537694234,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0004807770892512,285.5736999511719,294.1499938964844,295.540283203125,292.0167541503906,297.17303466796875,295.6882019042969,285.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849541544009298e-09,0.0010255229426547,-0.0222346577793359,0.0,0.0,0.0,-0.009199914522469,60.0,11.700484275817873,0.0,-7.170633864461706e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.609165863366798e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0001011893691611,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,7.473813457181677e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0001011892236419,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.000479996582726,285.5674133300781,294.1499938964844,295.4879455566406,292.00653076171875,297.1427307128906,295.63397216796875,285.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.65482618905844e-09,0.001023857970722,-0.0217247772961854,0.0,0.0,0.0,-0.0091033857315778,60.0,11.647473335266112,0.0,-7.147366432036506e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.609165863366798e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0001011893691611,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,7.473813457181677e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0001011892236419,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.000479996582726,285.5674133300781,294.1499938964844,295.4879455566406,292.00653076171875,297.1427307128906,295.63397216796875,285.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.65482618905844e-09,0.001023857970722,-0.0217247772961854,0.0,0.0,0.0,-0.0091033857315778,60.0,11.647473335266112,0.0,-7.147366432036506e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,9.601424244465306e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.000101107842056,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,7.46779260225594e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,0.0001011077038128,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0004796099092345,285.5643615722656,294.1499938964844,295.462890625,292.0016784667969,297.1274719238281,295.6078796386719,285.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.55835846635955e-09,0.001023035030812,-0.0214721579104661,0.0,0.0,0.0,-0.0090555725619196,60.0,11.621580123901367,0.0,-7.13585279754625e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,9.593732829671352e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0001010268533718,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,7.461810309905559e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0001010267078527,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0004792257095687,285.56134033203125,294.1499938964844,295.4385986328125,291.9969482421875,297.11212158203125,295.58233642578125,285.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462516909446549e-09,0.0010222154669463,-0.0212211776524782,0.0,0.0,0.0,-0.0090080592781305,60.0,11.596055030822754,0.0,-7.124423717641548e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,9.57850570557639e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.000100866491266,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,7.449966506101191e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001008663530228,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0004784650809597,285.5553894042969,294.1499938964844,295.3925170898437,291.98809814453125,297.081298828125,295.5326843261719,285.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272756701899198e-09,0.0010205907747149,-0.0207242425531148,0.0,0.0,0.0,-0.0089139770716428,60.0,11.54584789276123,0.0,-7.10182135321702e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,9.57850570557639e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.000100866491266,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,7.449966506101191e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001008663530228,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0004784650809597,285.5553894042969,294.1499938964844,295.3925170898437,291.98809814453125,297.081298828125,295.5326843261719,285.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272756701899198e-09,0.0010205907747149,-0.0207242425531148,0.0,0.0,0.0,-0.0089139770716428,60.0,11.54584789276123,0.0,-7.10182135321702e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,9.56708172452636e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0001007461905828,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,7.44108110666275e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0001007460523396,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0004778944421559,285.5509948730469,294.1499938964844,295.35986328125,291.98193359375,297.0577697753906,295.49688720703125,285.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130400352968081e-09,0.0010193743510171,-0.0203514341264963,0.0,0.0,0.0,-0.0088434098288416,60.0,11.508917808532717,0.0,-7.08488840928112e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,9.563494677422568e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0001007084210868,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,7.438290776917711e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0001007082828436,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.0004777152789756,285.54962158203125,294.1499938964844,295.3500061035156,291.9801025390625,297.05035400390625,295.4857177734375,285.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085704550353512e-09,0.0010189913446083,-0.0202343836426734,0.0,0.0,0.0,-0.0088212471455335,60.0,11.497316360473633,0.0,-7.079576391788579e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.548632078804076e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0001005519079626,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,7.426731463056058e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001005517769954,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0004769728984683,285.5440368652344,294.1499938964844,295.31134033203125,291.97296142578125,297.019287109375,295.4415588378906,285.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900498921742383e-09,0.0010174076305702,-0.0197493452578783,0.0,0.0,0.0,-0.0087294336408376,60.0,11.450642585754396,-0.0,-7.057585094116804e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.548632078804076e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0001005519079626,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,7.426731463056058e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001005517769954,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0004769728984683,285.5440368652344,294.1499938964844,295.31134033203125,291.97296142578125,297.019287109375,295.4415588378906,285.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900498921742383e-09,0.0010174076305702,-0.0197493452578783,0.0,0.0,0.0,-0.0087294336408376,60.0,11.450642585754396,-0.0,-7.057585094116804e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
