time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226980,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,9.533866250421852e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001003964134724,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,7.415246363962069e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001003962752292,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0004762352909892,285.5386047363281,294.1499938964844,295.2765808105469,291.9667358398437,296.9882202148437,295.4005432128906,285.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716493222176268e-09,0.0010158342774957,-0.0192674342542886,0.0,0.0,0.0,-0.0086382133886218,60.0,11.405841827392578,-0.0,-7.035770721586232e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,9.533866250421852e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001003964134724,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,7.415246363962069e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001003962752292,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0004762352909892,285.5386047363281,294.1499938964844,295.2765808105469,291.9667358398437,296.9882202148437,295.4005432128906,285.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716493222176268e-09,0.0010158342774957,-0.0192674342542886,0.0,0.0,0.0,-0.0086382133886218,60.0,11.405841827392578,-0.0,-7.035770721586232e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,9.526505891699344e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.000100318902696,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,7.40952164051123e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0001003187717287,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0004758676514029,285.53594970703125,294.1499938964844,295.26055908203125,291.9639587402344,296.9726867675781,295.381591796875,285.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624776365844355e-09,0.0010150517337024,-0.0190272219479084,0.0,0.0,0.0,-0.0085927546024322,60.0,11.384300231933594,-0.0,-7.024909365327403e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,9.51916736084968e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0001002416247501,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,7.403813651762903e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.0001002414937829,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0004755010886583,285.5333557128906,294.1499938964844,295.24542236328125,291.9613647460937,296.95721435546875,295.3633728027344,285.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533333956644128e-09,0.001014269888401,-0.0187877267599105,0.0,0.0,0.0,-0.0085474234074354,60.0,11.36316204071045,-0.0,-7.014089931089984e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,9.504575427854434e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001000879638013,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,7.392463885480538e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0001000878328341,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0004747722123283,285.5282592773437,294.1499938964844,295.2176208496094,291.956787109375,296.92626953125,295.3285522460937,285.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351498521046551e-09,0.0010127131827175,-0.0183114781975746,0.0,0.0,0.0,-0.00845727045089,60.0,11.321704864501951,-0.0,-6.992598855504184e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,9.504575427854434e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001000879638013,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,7.392463885480538e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0001000878328341,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0004747722123283,285.5282592773437,294.1499938964844,295.2176208496094,291.956787109375,296.92626953125,295.3285522460937,285.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351498521046551e-09,0.0010127131827175,-0.0183114781975746,0.0,0.0,0.0,-0.00845727045089,60.0,11.321704864501951,-0.0,-6.992598855504184e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,9.490088996244594e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,9.99354087980464e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,7.381196337519214e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,9.993527783080935e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0004740486037917,285.5233154296875,294.1499938964844,295.1929626464844,291.95294189453125,296.8955078125,295.2968444824219,285.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.1709798099561795e-09,0.0010111697483807,-0.0178386624902486,0.0,0.0,0.0,-0.0083677805960178,60.0,11.281967163085938,-0.0,-6.97129607374336e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,9.490088996244594e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,9.99354087980464e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,7.381196337519214e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,9.993527783080935e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0004740486037917,285.5233154296875,294.1499938964844,295.1929626464844,291.95294189453125,296.8955078125,295.2968444824219,285.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.1709798099561795e-09,0.0010111697483807,-0.0178386624902486,0.0,0.0,0.0,-0.0083677805960178,60.0,11.281967163085938,-0.0,-6.97129607374336e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,9.475683327764271e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,9.978370508179069e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,7.369991362793371e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,9.978358139051124e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004733290115837,285.5185546875,294.1499938964844,295.171142578125,291.9497985839844,296.8649597167969,295.26806640625,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991466516836908e-09,0.0010096346959471,-0.0173684693872928,0.0,0.0,0.0,-0.0082787871360778,60.0,11.243792533874512,-0.0,-6.950143927042518e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,9.475683327764271e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,9.978370508179069e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,7.369991362793371e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,9.978358139051124e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004733290115837,285.5185546875,294.1499938964844,295.171142578125,291.9497985839844,296.8649597167969,295.26806640625,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991466516836908e-09,0.0010096346959471,-0.0173684693872928,0.0,0.0,0.0,-0.0082787871360778,60.0,11.243792533874512,-0.0,-6.950143927042518e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,9.461365698371084e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,9.963293268810958e-05,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773376464844,0.0,0.0,7.358855509664863e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.963280899683014e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0004726138431578,285.513916015625,294.1499938964844,295.15191650390625,291.947265625,296.83465576171875,295.2420349121094,285.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813058117671744e-09,0.0010081090731546,-0.016901159659028,0.0,0.0,0.0,-0.0081903422251343,60.0,11.207072257995604,-0.0,-6.929153784085429e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,9.461365698371084e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,9.963293268810958e-05,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773376464844,0.0,0.0,7.358855509664863e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.963280899683014e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0004726138431578,285.513916015625,294.1499938964844,295.15191650390625,291.947265625,296.83465576171875,295.2420349121094,285.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813058117671744e-09,0.0010081090731546,-0.016901159659028,0.0,0.0,0.0,-0.0081903422251343,60.0,11.207072257995604,-0.0,-6.929153784085429e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,9.45423453231342e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,9.95578375295736e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,7.353309047175571e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.955771383829416e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.000472257612273,285.5116882324219,294.1499938964844,295.1432189941406,291.9462280273437,296.81964111328125,295.23028564453125,285.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724194534513117e-09,0.0010073508601635,-0.0166683923453092,0.0,0.0,0.0,-0.008146297186613,60.0,11.189358711242676,-0.0,-6.918710937497964e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,9.447128104511648e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,9.948300430551173e-05,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,7.347781502176076e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.948288061423229e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.000471902632853,285.5094909667969,294.1499938964844,295.13507080078125,291.9453430175781,296.8047180175781,295.2191162109375,285.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635644478336644e-09,0.0010065936949104,-0.0164364427328109,0.0,0.0,0.0,-0.0081023992970585,60.0,11.171944618225098,-0.0,-6.908312144560115e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,9.433003287995234e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.933425462804736e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,7.33679553377442e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,9.933413821272552e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.000471197097795,285.50518798828125,294.1499938964844,295.1203308105469,291.94390869140625,296.7750244140625,295.197998046875,285.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596332727262515e-09,0.0010050870478153,-0.0159753914922475,0.0,0.0,0.0,-0.0080151343718171,60.0,11.13771629333496,-0.0,-6.887666614829868e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,9.433003287995234e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.933425462804736e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,7.33679553377442e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,9.933413821272552e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.000471197097795,285.50518798828125,294.1499938964844,295.1203308105469,291.94390869140625,296.7750244140625,295.197998046875,285.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596332727262515e-09,0.0010050870478153,-0.0159753914922475,0.0,0.0,0.0,-0.0080151343718171,60.0,11.13771629333496,-0.0,-6.887666614829868e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,9.421224967809394e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,9.921022137859836e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,7.327634375542402e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,9.921010496327654e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0004706087638624,285.501708984375,294.1499938964844,295.109375,291.94305419921875,296.7503662109375,295.1821594238281,285.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.3128662297629035e-09,0.0010038325563073,-0.0155909350141882,0.0,0.0,0.0,-0.0079423785209655,60.0,11.109940528869627,-0.0,-6.870475033338155e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.4189919764176e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.918670548358932e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,7.325897604459897e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.91865890682675e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0004704972088802,285.50103759765625,294.1499938964844,295.107421875,291.94293212890625,296.74566650390625,295.1791381835937,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285038711695279e-09,0.0010035941377282,-0.0155180394649505,0.0,0.0,0.0,-0.0079285809770226,60.0,11.104649543762209,-0.0,-6.867217905437428e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,9.405083255842328e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,9.90402404568158e-05,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,7.315079710679129e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,9.904012404149398e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0004698024713434,285.4970397949219,294.1499938964844,295.0961303710937,291.9423217773437,296.7166748046875,295.1622619628906,285.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111727124391564e-09,0.0010021121706813,-0.0150640392675995,0.0,0.0,0.0,-0.007842662744224,60.0,11.072649002075195,-0.0,-6.846948963357137e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,9.405083255842328e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,9.90402404568158e-05,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,7.315079710679129e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,9.904012404149398e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0004698024713434,285.4970397949219,294.1499938964844,295.0961303710937,291.9423217773437,296.7166748046875,295.1622619628906,285.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111727124391564e-09,0.0010021121706813,-0.0150640392675995,0.0,0.0,0.0,-0.007842662744224,60.0,11.072649002075195,-0.0,-6.846948963357137e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.391288767801598e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,9.889497596304864e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,7.304350583581254e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,9.88948595477268e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0004691134090535,285.4931640625,294.1499938964844,295.0862121582031,291.9420471191406,296.6880798339844,295.147216796875,285.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939838843005418e-09,0.0010006424272432,-0.0146137587726116,0.0,0.0,0.0,-0.0077574509195983,60.0,11.041574478149414,-0.0,-6.826876131071914e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.391288767801598e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,9.889497596304864e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,7.304350583581254e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,9.88948595477268e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0004691134090535,285.4931640625,294.1499938964844,295.0862121582031,291.9420471191406,296.6880798339844,295.147216796875,285.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939838843005418e-09,0.0010006424272432,-0.0146137587726116,0.0,0.0,0.0,-0.0077574509195983,60.0,11.041574478149414,-0.0,-6.826876131071914e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,9.384434815729036e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,9.882279846351594e-05,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,7.299019489437342e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,9.882268204819412e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0004687710606958,285.4913024902344,294.1499938964844,295.0816650390625,291.9420166015625,296.6739807128906,295.1404724121094,285.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854431606167054e-09,0.0009999133180826,-0.0143900206312537,0.0,0.0,0.0,-0.0077151171863079,60.0,11.026422500610352,-0.0,-6.81691361137382e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.37761287786998e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.875095565803348e-05,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,7.293713133549318e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,9.875084651866928e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.000468430283945,285.489501953125,294.1499938964844,295.07733154296875,291.9420471191406,296.65997314453125,295.1340637207031,285.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.7694236055283454e-09,0.0009991864208132,-0.0141673265025019,0.0,0.0,0.0,-0.0076729753054678,60.0,11.011445999145508,-0.0,-6.80700438238091e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.364067955175416e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.860832506092264e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,7.283178274519742e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,9.860821592155844e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,0.0004677537071984,285.4859313964844,294.1499938964844,295.0693359375,291.94219970703125,296.6321716308594,295.1219787597656,285.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647945414039e-09,0.0009977419394999,-0.0137251848354935,0.0,0.0,0.0,-0.0075892992317676,60.0,10.981831550598145,-0.0,-6.787352191395257e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.364067955175416e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.860832506092264e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,7.283178274519742e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,9.860821592155844e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,0.0004677537071984,285.4859313964844,294.1499938964844,295.0693359375,291.94219970703125,296.6321716308594,295.1219787597656,285.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647945414039e-09,0.0009977419394999,-0.0137251848354935,0.0,0.0,0.0,-0.0075892992317676,60.0,10.981831550598145,-0.0,-6.787352191395257e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.35066054807976e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,9.846713510341942e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,7.272750372067094e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.84670259640552e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.0004670839989557,285.4825134277344,294.1499938964844,295.0619201660156,291.9425048828125,296.6047668457031,295.111083984375,285.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580252400816e-09,0.0009963134070858,-0.0132875069975852,0.0,0.0,0.0,-0.0075064767152071,60.0,10.952786445617676,-0.0,-6.767927374085049e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.35066054807976e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,9.846713510341942e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,7.272750372067094e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.84670259640552e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.0004670839989557,285.4825134277344,294.1499938964844,295.0619201660156,291.9425048828125,296.6047668457031,295.111083984375,285.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580252400816e-09,0.0009963134070858,-0.0132875069975852,0.0,0.0,0.0,-0.0075064767152071,60.0,10.952786445617676,-0.0,-6.767927374085049e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,9.337393566966055e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,9.832742216531189e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,7.262431608978659e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,9.832731302594766e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0004664213047362,285.4792175292969,294.1499938964844,295.0548400878906,291.9428405761719,296.5777587890625,295.1011962890625,285.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682640472312414e-09,0.0009948997758328,-0.0128544112667441,0.0,0.0,0.0,-0.007424522191286,60.0,10.924214363098145,-0.0,-6.74873348316396e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,9.337393566966055e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,9.832742216531189e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,7.262431608978659e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,9.832731302594766e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0004664213047362,285.4792175292969,294.1499938964844,295.0548400878906,291.9428405761719,296.5777587890625,295.1011962890625,285.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682640472312414e-09,0.0009948997758328,-0.0128544112667441,0.0,0.0,0.0,-0.007424522191286,60.0,10.924214363098145,-0.0,-6.74873348316396e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,9.324275015387684e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,9.818927355809136e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,7.252227806020528e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.818916441872716e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.0004657659737858,285.47607421875,294.1499938964844,295.0478515625,291.9431457519531,296.5511474609375,295.0921325683594,285.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104793476817804e-09,0.0009935018606483,-0.0124261435121297,0.0,0.0,0.0,-0.0073434826917946,60.0,10.895990371704102,-0.0,-6.729780466230295e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,9.324275015387684e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,9.818927355809136e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,7.252227806020528e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.818916441872716e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.0004657659737858,285.47607421875,294.1499938964844,295.0478515625,291.9431457519531,296.5511474609375,295.0921325683594,285.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104793476817804e-09,0.0009935018606483,-0.0124261435121297,0.0,0.0,0.0,-0.0073434826917946,60.0,10.895990371704102,-0.0,-6.729780466230295e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,9.317776857642456e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.812084317672998e-05,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,7.247173198265955e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,9.812074131332338e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.0004654414078686,285.4745788574219,294.1499938964844,295.0443115234375,291.9432983398437,296.5380249023437,295.087890625,285.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825799810311e-09,0.0009928105864673,-0.0122140161693096,0.0,0.0,0.0,-0.0073033487424254,60.0,10.881982803344728,-0.0,-6.720402012661e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.311317262472583e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,9.805282024899498e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,7.242149149533361e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,9.805271110963076e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0004651187337003,285.4731140136719,294.1499938964844,295.04071044921875,291.9433898925781,296.5249938964844,295.0837707519531,285.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031293481588,0.0,0.0,0.0,-0.0072634443640708,60.0,10.86802101135254,-0.0,-6.711086086852448e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.298508666688576e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,9.791793854674324e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,7.232186908368021e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,9.791783668333665e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0004644789441954,285.4702453613281,294.1499938964844,295.0331115722656,291.9434509277344,296.4991149902344,295.0757141113281,285.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843178011476,60.0,10.84014892578125,-0.0,-6.692633292004757e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.298508666688576e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,9.791793854674324e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,7.232186908368021e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,9.791783668333665e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0004644789441954,285.4702453613281,294.1499938964844,295.0331115722656,291.9434509277344,296.4991149902344,295.0757141113281,285.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843178011476,60.0,10.84014892578125,-0.0,-6.692633292004757e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,9.286882414016873e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,9.779550600796938e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,7.223143620649353e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,9.779540414456278e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0004638981772586,285.4677124023437,294.1499938964844,295.02557373046875,291.9433288574219,296.4756164550781,295.0685729980469,285.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638862183270476e-09,0.0009895177790895,-0.011205437593162,0.0,0.0,0.0,-0.0071125011891126,60.0,10.814462661743164,-0.0,-6.675904984376757e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,9.28587542148307e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,9.778490493772551e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,7.222360727610067e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.77847957983613e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0004638478858396,285.4674987792969,294.1499938964844,295.0248718261719,291.9432983398437,296.4735717773437,295.06793212890625,285.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312222200113e-09,0.0009894103277474,-0.0111725572496652,0.0,0.0,0.0,-0.0071062790229916,60.0,10.81222915649414,-0.0,-6.674456898281278e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,9.273416799260303e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,9.765370487002656e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,7.212670607259497e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,9.765360300661996e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0004632255586329,285.4648742675781,294.1499938964844,295.0157165527344,291.9428405761719,296.4483642578125,295.06024169921875,285.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.4710692925775675e-09,0.0009880828438326,-0.010765821672976,0.0,0.0,0.0,-0.0070293177850544,60.0,10.784178733825684,-0.0,-6.65655690568201e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
