time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229320,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,9.273416799260303e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,9.765370487002656e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,7.212670607259497e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,9.765360300661996e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0004632255586329,285.4648742675781,294.1499938964844,295.0157165527344,291.9428405761719,296.4483642578125,295.06024169921875,285.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.4710692925775675e-09,0.0009880828438326,-0.010765821672976,0.0,0.0,0.0,-0.0070293177850544,60.0,10.784178733825684,-0.0,-6.65655690568201e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,9.261138620786367e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,9.752441110322252e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,7.203120912890881e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,9.752430923981592e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0004626122536137,285.46240234375,294.1499938964844,295.00537109375,291.9420166015625,296.4234313964844,295.05242919921875,285.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180818920518504e-09,0.0009867745684459,-0.0103649888187646,0.0,0.0,0.0,-0.0069534750655293,60.0,10.755876541137695,-0.0,-6.638939709091575e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,9.261138620786367e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,9.752441110322252e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,7.203120912890881e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,9.752430923981592e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0004626122536137,285.46240234375,294.1499938964844,295.00537109375,291.9420166015625,296.4234313964844,295.05242919921875,285.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180818920518504e-09,0.0009867745684459,-0.0103649888187646,0.0,0.0,0.0,-0.0069534750655293,60.0,10.755876541137695,-0.0,-6.638939709091575e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,9.2550806584768e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,9.746061550686136e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,7.198409002739936e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,9.746051364345476e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0004623096610885,285.4612121582031,294.1499938964844,294.9996643066406,291.9414367675781,296.4111022949219,295.0484313964844,285.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242596940429166e-09,0.000986129976809,-0.0101672131568193,0.0,0.0,0.0,-0.0069160582497715,60.0,10.741541862487791,-0.0,-6.63025616631785e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,9.249062713934109e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,9.73972346400842e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,7.19372765161097e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,9.739714005263522e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0004620090476237,285.4600830078125,294.1499938964844,294.9935913085937,291.94073486328125,296.3988037109375,295.0443420410156,285.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167604927829416e-09,0.000985488644801,-0.0099707283079624,0.0,0.0,0.0,-0.0068788812495768,60.0,10.727124214172363,-0.0,-6.621634440762136e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,9.23714178497903e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,9.72717025433667e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,7.184455898823217e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,9.727160795591772e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0004614135832525,285.45782470703125,294.1499938964844,294.9801330566406,291.9389343261719,296.37432861328125,295.0359191894531,285.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190641925619275e-09,0.000984217505902,-0.0095815379172563,0.0,0.0,0.0,-0.0068052383139729,60.0,10.698044776916504,-0.0,-6.604574309676536e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,9.23714178497903e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,9.72717025433667e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,7.184455898823217e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,9.727160795591772e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0004614135832525,285.45782470703125,294.1499938964844,294.9801330566406,291.9389343261719,296.37432861328125,295.0359191894531,285.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190641925619275e-09,0.000984217505902,-0.0095815379172563,0.0,0.0,0.0,-0.0068052383139729,60.0,10.698044776916504,-0.0,-6.604574309676536e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,9.2254500486888e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,9.71485860645771e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,7.17536240699701e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,9.71484842011705e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0004608295566868,285.4557189941406,294.1499938964844,294.9647521972656,291.9365539550781,296.3500366210937,295.02691650390625,285.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873382059538244e-09,0.0009829717455431,-0.0091998325660824,0.0,0.0,0.0,-0.0067330175079405,60.0,10.668235778808594,-0.0,-6.58786376561693e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,9.2254500486888e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,9.71485860645771e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,7.17536240699701e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,9.71484842011705e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0004608295566868,285.4557189941406,294.1499938964844,294.9647521972656,291.9365539550781,296.3500366210937,295.02691650390625,285.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873382059538244e-09,0.0009829717455431,-0.0091998325660824,0.0,0.0,0.0,-0.0067330175079405,60.0,10.668235778808594,-0.0,-6.58786376561693e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,9.213956946041436e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,9.702755050966516e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,7.166423165472224e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.702745592221618e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.000460255483631,285.4537353515625,294.1499938964844,294.9471740722656,291.9334716796875,296.32586669921875,295.0172424316406,285.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301730593242155e-09,0.0009817471727728,-0.0088246036320924,0.0,0.0,0.0,-0.0066620223224163,60.0,10.637703895568848,-0.0,-6.57145733384823e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,9.213956946041436e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,9.702755050966516e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,7.166423165472224e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.702745592221618e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.000460255483631,285.4537353515625,294.1499938964844,294.9471740722656,291.9334716796875,296.32586669921875,295.0172424316406,285.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301730593242155e-09,0.0009817471727728,-0.0088246036320924,0.0,0.0,0.0,-0.0066620223224163,60.0,10.637703895568848,-0.0,-6.57145733384823e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,9.202675573760644e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,9.690874867374076e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,7.157648360589519e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,9.69086613622494e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0004596919461619,285.4518737792969,294.1499938964844,294.9271545410156,291.9296875,296.30181884765625,295.0067443847656,285.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589599950615252e-09,0.0009805450681596,-0.0084562776610255,0.0,0.0,0.0,-0.0065923337824642,60.0,10.606297492980955,-0.0,-6.555372777938828e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,9.202675573760644e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,9.690874867374076e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,7.157648360589519e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,9.69086613622494e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0004596919461619,285.4518737792969,294.1499938964844,294.9271545410156,291.9296875,296.30181884765625,295.0067443847656,285.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589599950615252e-09,0.0009805450681596,-0.0084562776610255,0.0,0.0,0.0,-0.0065923337824642,60.0,10.606297492980955,-0.0,-6.555372777938828e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,9.197135659633204e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.685041732154788e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,7.1533395384904e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.685032273409888e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0004594152560457,285.45098876953125,294.1499938964844,294.9161682128906,291.9274597167969,296.289794921875,295.0010681152344,285.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.5205756088174667e-09,0.0009799553081393,-0.0082754204049706,0.0,0.0,0.0,-0.0065581183880567,60.0,10.590099334716797,-0.0,-6.547482200858212e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,9.191635763272644e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,9.679250069893897e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,7.149062003009021e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,9.679240611148998e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0004591405158862,285.4501342773437,294.1499938964844,294.90447998046875,291.925048828125,296.2777709960937,294.99517822265625,285.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.45204220764117e-09,0.0009793692734092,-0.0080958483740687,0.0,0.0,0.0,-0.0065241432748734,60.0,10.573713302612305,-0.0,-6.539652730452873e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,9.180753113469108e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,9.667789709055796e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,7.14059715392068e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,9.667780250310898e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0004585969145409,285.4484558105469,294.1499938964844,294.8788452148437,291.9195251464844,296.25372314453125,294.9828796386719,285.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316437791056614e-09,0.0009782089618965,-0.0077405348420143,0.0,0.0,0.0,-0.006456914357841,60.0,10.540412902832031,-0.0,-6.524174267497075e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,9.180753113469108e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,9.667789709055796e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,7.14059715392068e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,9.667780250310898e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0004585969145409,285.4484558105469,294.1499938964844,294.8788452148437,291.9195251464844,296.25372314453125,294.9828796386719,285.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316437791056614e-09,0.0009782089618965,-0.0077405348420143,0.0,0.0,0.0,-0.006456914357841,60.0,10.540412902832031,-0.0,-6.524174267497075e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,9.170085832010956e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,9.656556358095258e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,7.132300379453227e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.65654689935036e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0004580640525091,285.4469299316406,294.1499938964844,294.8500061035156,291.9129943847656,296.2296142578125,294.9692077636719,285.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.505423545837402,-0.0,-6.509019812028782e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,9.170085832010956e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,9.656556358095258e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,7.132300379453227e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.65654689935036e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0004580640525091,285.4469299316406,294.1499938964844,294.8500061035156,291.9129943847656,296.2296142578125,294.9692077636719,285.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.505423545837402,-0.0,-6.509019812028782e-08,0.0,281.8948059082031,283.8089599609375,294.2754821777344,295.7565612792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.5167691467736795e-22,2.2583845733868397e-22,2.2583845733868397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
