time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,0.0004736078553833,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,0.000498731911648,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0003683616814669,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.000498731911648,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,0.0023657693527638,293.3178100585937,294.1499938964844,296.4237060546875,294.1676025390625,294.12469482421875,294.2103576660156,293.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,0.017861595377326,1.7415954900457112e-08,-0.0178616121411323,-0.063524916768074,0.0,0.0,0.0,0.0820576474070549,60.0,40.11551284790039,-0.0,-1.7361770687784883e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,0.0004736078553833,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,0.000498731911648,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0003683616814669,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.000498731911648,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,0.0023657693527638,293.3178100585937,294.1499938964844,296.4237060546875,294.1676025390625,294.12469482421875,294.2103576660156,293.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,0.017861595377326,1.7415954900457112e-08,-0.0178616121411323,-0.063524916768074,0.0,0.0,0.0,0.0820576474070549,60.0,40.11551284790039,-0.0,-1.7361770687784883e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.000103291713458,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0001087711498257,296.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,8.03380025899969e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0001087711498257,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356872558594,0.0,0.0,0.0005159635329619,293.2650756835937,294.1499938964844,296.398193359375,294.1434326171875,294.2688903808594,295.2846374511719,293.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043270351365,1.76114607342015e-08,0.0011043094564229,-0.0451511554419994,0.0,0.0,0.0,-0.0135630024597048,60.0,12.79380226135254,0.0,-8.258254524662335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.000103291713458,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0001087711498257,296.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,8.03380025899969e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0001087711498257,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356872558594,0.0,0.0,0.0005159635329619,293.2650756835937,294.1499938964844,296.398193359375,294.1434326171875,294.2688903808594,295.2846374511719,293.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043270351365,1.76114607342015e-08,0.0011043094564229,-0.0451511554419994,0.0,0.0,0.0,-0.0135630024597048,60.0,12.79380226135254,0.0,-8.258254524662335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001032569198287,296.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001087345081032,296.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,8.031093602767214e-05,296.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0001087345081032,297.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357177734375,0.0,0.0,0.0005157896666787,293.2648620605469,294.1499938964844,296.3857421875,294.1316223144531,294.2896728515625,295.6454162597656,293.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001507518813,1.7581292865997966e-08,0.0011001331731677,-0.0450762473046779,0.0,0.0,0.0,-0.0135283451527357,60.0,6.11035680770874,0.0,-8.252690975041332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0001032313812174,296.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0001087076161638,296.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,8.029107266338542e-05,296.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315368652344,0.0,0.0,0.0001087076161638,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0005156621336936,293.2646179199219,294.1499938964844,296.3734436035156,294.1199951171875,294.3100891113281,295.88043212890625,293.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999188525602,1.7548241970644085e-08,0.0010999012738466,-0.0449898466467857,0.0,0.0,0.0,-0.0135122155770659,60.0,3.817967176437378,0.0,-8.24860890702439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0001031638821586,296.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0001086365373339,296.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,8.023857662919909e-05,296.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001086365373339,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.000515324936714,293.2641296386719,294.1499938964844,296.34942626953125,294.0972595214844,294.3499755859375,296.1398010253906,293.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464156343294235e-08,0.001099182292819,-0.0447701551020145,0.0,0.0,0.0,-0.0134705305099487,60.0,2.5980782508850098,0.0,-8.23782499992376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0001031638821586,296.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0001086365373339,296.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,8.023857662919909e-05,296.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001086365373339,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.000515324936714,293.2641296386719,294.1499938964844,296.34942626953125,294.0972595214844,294.3499755859375,296.1398010253906,293.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464156343294235e-08,0.001099182292819,-0.0447701551020145,0.0,0.0,0.0,-0.0134705305099487,60.0,2.5980782508850098,0.0,-8.23782499992376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001030759813147,296.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001085439726011,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,8.017021173145622e-05,296.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001085439726011,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0005148858763277,293.2636413574219,294.1499938964844,296.326171875,294.0752258300781,294.3885803222656,296.24444580078125,293.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.435112714767456,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001030759813147,296.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001085439726011,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,8.017021173145622e-05,296.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001085439726011,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0005148858763277,293.2636413574219,294.1499938964844,296.326171875,294.0752258300781,294.3885803222656,296.24444580078125,293.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.435112714767456,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001029651175485,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001084272225853,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,8.008397708181292e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001084272225853,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0005143320886418,293.2631530761719,294.1499938964844,296.3035888671875,294.0538635253906,294.4259338378906,296.28009033203125,293.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.3966548442840576,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001029651175485,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001084272225853,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,8.008397708181292e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001084272225853,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0005143320886418,293.2631530761719,294.1499938964844,296.3035888671875,294.0538635253906,294.4259338378906,296.28009033203125,293.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.3966548442840576,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,0.0001028277984005,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.0001082826274796,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,7.997718057595193e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319030761719,0.0,0.0,0.0001082826274796,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0005136461695656,293.2626037597656,294.1499938964844,296.2817687988281,294.0331726074219,294.462158203125,296.2861022949219,293.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.37294340133667,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,0.0001028277984005,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.0001082826274796,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,7.997718057595193e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319030761719,0.0,0.0,0.0001082826274796,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0005136461695656,293.2626037597656,294.1499938964844,296.2817687988281,294.0331726074219,294.462158203125,296.2861022949219,293.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.37294340133667,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,0.0001027479011099,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,0.0001081984883057,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,7.991503662196919e-05,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,0.0001081984883057,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0005132470396347,293.2623596191406,294.1499938964844,296.2710876464844,294.0230712890625,294.4797668457031,296.2825927734375,293.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.69458225229846e-08,0.001094750710763,-0.0434157736599445,0.0,0.0,0.0,-0.0132135730236768,60.0,2.3621413707733154,0.0,-8.17152354670725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001026597892632,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001081056980183,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,7.98465043772012e-05,296.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,0.0001081056980183,297.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0005128069315105,293.2620849609375,294.1499938964844,296.2606201171875,294.0131530761719,294.4970703125,296.2768859863281,293.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836029459454952e-08,0.0010938120540231,-0.0431288592517375,0.0,0.0,0.0,-0.0131591456010937,60.0,2.3514201641082764,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001024597440846,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001078950444934,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,7.969090802362189e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,0.0001078950444934,297.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,0.000511807622388,293.26153564453125,294.1499938964844,296.2401428222656,293.9937744140625,294.5308532714844,296.2620544433594,293.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.329941511154175,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001024597440846,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001078950444934,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,7.969090802362189e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,0.0001078950444934,297.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,0.000511807622388,293.26153564453125,294.1499938964844,296.2401428222656,293.9937744140625,294.5308532714844,296.2620544433594,293.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.329941511154175,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001022246433421,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001076474654837,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,7.950805593281984e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,0.0001076474654837,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.0005106332246214,293.260986328125,294.1499938964844,296.2203674316406,293.9750366210937,294.5635986328125,296.244873046875,293.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3082854747772217,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001022246433421,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001076474654837,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,7.950805593281984e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,0.0001076474654837,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.0005106332246214,293.260986328125,294.1499938964844,296.2203674316406,293.9750366210937,294.5635986328125,296.244873046875,293.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3082854747772217,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001019564078887,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001073650128091,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,7.929943240014836e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,0.0001073650128091,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0005092934006825,293.2604064941406,294.1499938964844,296.2012634277344,293.9569396972656,294.5953063964844,296.2268371582031,293.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2864089012146,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001019564078887,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001073650128091,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,7.929943240014836e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,0.0001073650128091,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0005092934006825,293.2604064941406,294.1499938964844,296.2012634277344,293.9569396972656,294.5953063964844,296.2268371582031,293.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2864089012146,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001016599417198,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001070528160198,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,7.906884275143966e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,0.0001070528160198,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0005078124813735,293.25982666015625,294.1499938964844,296.18280029296875,293.9394836425781,294.6258544921875,296.208740234375,293.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.264389514923096,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001016599417198,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001070528160198,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,7.906884275143966e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,0.0001070528160198,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0005078124813735,293.25982666015625,294.1499938964844,296.18280029296875,293.9394836425781,294.6258544921875,296.208740234375,293.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.264389514923096,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001015033049043,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001068878700607,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,7.894701411714777e-05,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,0.0001068878700607,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356262207031,0.0,0.0,0.0005070300539955,293.2595520019531,294.1499938964844,296.173828125,293.93096923828125,294.6407165527344,296.1998291015625,293.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503458047875e-08,0.0010814914712682,-0.0393622629344463,0.0,0.0,0.0,-0.0124447895213961,60.0,2.253384590148926,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,0.0001013437795336,296.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,0.0001067198827513,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,7.88229372119531e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319030761719,0.0,0.0,0.0001067198827513,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,0.0005062331911176,293.2592468261719,294.1499938964844,296.1649780273437,293.922607421875,294.6553039550781,296.1910400390625,293.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.242416381835937,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.0001010214400594,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001063804375007,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,7.857222954044119e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001063804375007,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0005046229925937,293.2586669921875,294.1499938964844,296.1477966308594,293.9063415527344,294.6837463378906,296.173828125,293.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625968761466e-08,0.0010763577884063,-0.0377923659980297,0.0,0.0,0.0,-0.0121471425518393,60.0,2.2207255363464355,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.0001010214400594,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001063804375007,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,7.857222954044119e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001063804375007,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0005046229925937,293.2586669921875,294.1499938964844,296.1477966308594,293.9063415527344,294.6837463378906,296.173828125,293.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625968761466e-08,0.0010763577884063,-0.0377923659980297,0.0,0.0,0.0,-0.0121471425518393,60.0,2.2207255363464355,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001007082319119,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001060506183421,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,7.832862320356071e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,0.0001060506183421,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0005030584870837,293.2580871582031,294.1499938964844,296.1312561035156,293.89068603515625,294.71124267578125,296.1571655273437,293.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404376358356784e-08,0.0010730207432061,-0.0367718264460563,0.0,0.0,0.0,-0.0119536789134144,60.0,2.1996099948883057,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001007082319119,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001060506183421,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,7.832862320356071e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,0.0001060506183421,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0005030584870837,293.2580871582031,294.1499938964844,296.1312561035156,293.89068603515625,294.71124267578125,296.1571655273437,293.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404376358356784e-08,0.0010730207432061,-0.0367718264460563,0.0,0.0,0.0,-0.0119536789134144,60.0,2.1996099948883057,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001004185833153,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.0001057456029229,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,7.810334500391036e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001057456029229,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352600097656,0.0,0.0,0.0005016116192564,293.2574768066406,294.1499938964844,296.11529541015625,293.8755798339844,294.7378234863281,296.1410217285156,293.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043476603831095e-08,0.0010699346894398,-0.0358279384672641,0.0,0.0,0.0,-0.0117747643962502,60.0,2.179372549057007,0.0,-7.805218871226317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001004185833153,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.0001057456029229,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,7.810334500391036e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001057456029229,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352600097656,0.0,0.0,0.0005016116192564,293.2574768066406,294.1499938964844,296.11529541015625,293.8755798339844,294.7378234863281,296.1410217285156,293.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043476603831095e-08,0.0010699346894398,-0.0358279384672641,0.0,0.0,0.0,-0.0117747643962502,60.0,2.179372549057007,0.0,-7.805218871226317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0001001489945338,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0001054617168847,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,7.789365918142721e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001054617168847,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351379394531,0.0,0.0,0.0005002649850212,293.25689697265625,294.1499938964844,296.0999450683594,293.8610534667969,294.7635192871094,296.1254577636719,293.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1601390838623047,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0001001489945338,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0001054617168847,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,7.789365918142721e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001054617168847,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351379394531,0.0,0.0,0.0005002649850212,293.25689697265625,294.1499938964844,296.0999450683594,293.8610534667969,294.7635192871094,296.1254577636719,293.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1601390838623047,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315368652344,0.0,0.0,0.0001000145566649,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315368652344,0.0,0.0,0.0001053201485774,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315368652344,0.0,0.0,7.77891036705114e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.0001053201485774,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0004995934432372,293.256591796875,294.1499938964844,296.0924987792969,293.8539733886719,294.77606201171875,296.1178894042969,293.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540070398221362e-08,0.0010656306985765,-0.0345111899077892,0.0,0.0,0.0,-0.0115252081304788,60.0,2.1508002281188965,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,9.988229430746288e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0001051808649208,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,7.768622890580446e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0001051808649208,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0004989327280782,293.2562866210937,294.1499938964844,296.085205078125,293.8470764160156,294.78839111328125,296.1104431152344,293.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642349952831,1.33752733333381e-08,0.0010642216075211,-0.0340800955891609,0.0,0.0,0.0,-0.011443511582911,60.0,2.141632556915283,0.0,-7.72207258137314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,9.962459444068372e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001049095008056,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,7.748579810140654e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0001049095008056,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0004976455238647,293.2557067871094,294.1499938964844,296.0710144042969,293.8336486816406,294.8124389648437,296.0959777832031,293.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054187952832308e-08,0.0010614760685712,-0.0332401059567928,0.0,0.0,0.0,-0.0112843355163931,60.0,2.123852491378784,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,9.962459444068372e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001049095008056,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,7.748579810140654e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0001049095008056,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0004976455238647,293.2557067871094,294.1499938964844,296.0710144042969,293.8336486816406,294.8124389648437,296.0959777832031,293.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054187952832308e-08,0.0010614760685712,-0.0332401059567928,0.0,0.0,0.0,-0.0112843355163931,60.0,2.123852491378784,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,9.937632421497256e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0001046480610966,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,7.729270146228373e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001046480610966,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,0.0004964053514413,293.2550964355469,294.1499938964844,296.0574035644531,293.8207702636719,294.835693359375,296.0820617675781,293.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.106739282608032,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,9.937632421497256e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0001046480610966,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,7.729270146228373e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001046480610966,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,0.0004964053514413,293.2550964355469,294.1499938964844,296.0574035644531,293.8207702636719,294.835693359375,296.0820617675781,293.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.106739282608032,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
