time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.231201171875,0.0,0.0,9.914133261190727e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.231201171875,0.0,0.0,0.0001044005985022,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.231201171875,0.0,0.0,7.710992940701544e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0001044005985022,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0004952314775437,293.2545166015625,294.1499938964844,296.0443420410156,293.80841064453125,294.8582458496094,296.0686950683594,293.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452056274980805e-08,0.0010563272517174,-0.0316646955907344,0.0,0.0,0.0,-0.0109858335927128,60.0,2.090360879898072,0.0,-7.607926733044226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.231201171875,0.0,0.0,9.914133261190727e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.231201171875,0.0,0.0,0.0001044005985022,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.231201171875,0.0,0.0,7.710992940701544e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312927246094,0.0,0.0,0.0001044005985022,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0004952314775437,293.2545166015625,294.1499938964844,296.0443420410156,293.80841064453125,294.8582458496094,296.0686950683594,293.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452056274980805e-08,0.0010563272517174,-0.0316646955907344,0.0,0.0,0.0,-0.0109858335927128,60.0,2.090360879898072,0.0,-7.607926733044226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,9.89213731372729e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,0.0001041689683916,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,7.693884253967553e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,0.0001041689683916,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0004941327497363,293.2539367675781,294.1499938964844,296.0318298339844,293.7965393066406,294.8800354003906,296.0558166503906,293.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.2177989283657098e-08,0.001053983811289,-0.0309475511312484,0.0,0.0,0.0,-0.0108499666675925,60.0,2.074749708175659,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,9.89213731372729e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,0.0001041689683916,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,7.693884253967553e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,0.0001041689683916,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0004941327497363,293.2539367675781,294.1499938964844,296.0318298339844,293.7965393066406,294.8800354003906,296.0558166503906,293.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.2177989283657098e-08,0.001053983811289,-0.0309475511312484,0.0,0.0,0.0,-0.0108499666675925,60.0,2.074749708175659,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,9.881721780402586e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,0.0001040592906065,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310485839844,0.0,0.0,7.685783930355683e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0001040592906065,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.000493612489663,293.2536315917969,294.1499938964844,296.0257873535156,293.7908020019531,294.89068603515625,296.049560546875,293.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528865968808,1.204822375200365e-08,0.0010528746061027,-0.0306079816073179,0.0,0.0,0.0,-0.0107856383547186,60.0,2.067233085632324,0.0,-7.558264059071007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,9.871810470940544e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23095703125,0.0,0.0,0.0001039549169945,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,7.678075053263456e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310485839844,0.0,0.0,0.0001039549169945,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0004931173752993,293.2533569335937,294.1499938964844,296.0198669433594,293.78521728515625,294.90118408203125,296.0434265136719,293.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518304770812,1.1924732312706965e-08,0.0010518186027184,-0.0302848182618618,0.0,0.0,0.0,-0.0107244178652763,60.0,2.059927701950073,0.0,-7.543109603602717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,9.85348306130618e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.0001037619222188,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,7.663819997105747e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309265136719,0.0,0.0,0.0001037619222188,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.0,0.0004922018852084,293.2527770996094,294.1499938964844,296.0083923339844,293.7743530273437,294.9216613769531,296.0315246582031,293.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498773772269,1.1696375423753125e-08,0.0010498657356947,-0.0296872127801179,0.0,0.0,0.0,-0.0106112109497189,60.0,2.0459461212158203,0.0,-7.515127009583011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,9.85348306130618e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.0001037619222188,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,7.663819997105747e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309265136719,0.0,0.0,0.0001037619222188,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.0,0.0004922018852084,293.2527770996094,294.1499938964844,296.0083923339844,293.7743530273437,294.9216613769531,296.0315246582031,293.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498773772269,1.1696375423753125e-08,0.0010498657356947,-0.0296872127801179,0.0,0.0,0.0,-0.0106112109497189,60.0,2.0459461212158203,0.0,-7.515127009583011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,9.837091056397183e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0001035893074003,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,7.651071064174175e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001035893074003,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23394775390625,0.0,0.0,0.0004913830780424,293.252197265625,294.1499938964844,295.9974670410156,293.7640075683594,294.9414978027344,296.0201110839844,293.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481306817382,1.14921396843215e-08,0.0010481191566213,-0.0291527044028043,0.0,0.0,0.0,-0.010509961284697,60.0,2.032776594161988,0.0,-7.49014361645095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,9.837091056397183e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0001035893074003,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,7.651071064174175e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001035893074003,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23394775390625,0.0,0.0,0.0004913830780424,293.252197265625,294.1499938964844,295.9974670410156,293.7640075683594,294.9414978027344,296.0201110839844,293.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481306817382,1.14921396843215e-08,0.0010481191566213,-0.0291527044028043,0.0,0.0,0.0,-0.010509961284697,60.0,2.032776594161988,0.0,-7.49014361645095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306213378906,0.0,0.0,9.822969877859578e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306213378906,0.0,0.0,0.0001034406013786,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306213378906,0.0,0.0,7.640087278559804e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306823730469,0.0,0.0,0.0001034406013786,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337951660156,0.0,0.0,0.0004906776593998,293.2516174316406,294.1499938964844,295.98699951171875,293.7541198730469,294.9607849121094,296.0091247558594,293.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466260137036,1.1316193315735744e-08,0.0010466147214174,-0.0286922100931406,0.0,0.0,0.0,-0.0104227373376488,60.0,2.0204811096191406,0.0,-7.468653961950622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306213378906,0.0,0.0,9.822969877859578e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306213378906,0.0,0.0,0.0001034406013786,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306213378906,0.0,0.0,7.640087278559804e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306823730469,0.0,0.0,0.0001034406013786,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337951660156,0.0,0.0,0.0004906776593998,293.2516174316406,294.1499938964844,295.98699951171875,293.7541198730469,294.9607849121094,296.0091247558594,293.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466260137036,1.1316193315735744e-08,0.0010466147214174,-0.0286922100931406,0.0,0.0,0.0,-0.0104227373376488,60.0,2.0204811096191406,0.0,-7.468653961950622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,9.811133350012824e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0001033159569487,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304992675781,0.0,0.0,7.630881736986339e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0001033159569487,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0004900864441879,293.25103759765625,294.1499938964844,295.97705078125,293.74468994140625,294.9794616699219,295.99859619140625,293.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453648865222,1.1168720170928736e-08,0.0010453537106513,-0.0283062271773815,0.0,0.0,0.0,-0.0103496285155415,60.0,2.0090420246124268,0.0,-7.450665862052119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,9.811133350012824e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0001033159569487,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304992675781,0.0,0.0,7.630881736986339e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0001033159569487,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0004900864441879,293.25103759765625,294.1499938964844,295.97705078125,293.74468994140625,294.9794616699219,295.99859619140625,293.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453648865222,1.1168720170928736e-08,0.0010453537106513,-0.0283062271773815,0.0,0.0,0.0,-0.0103496285155415,60.0,2.0090420246124268,0.0,-7.450665862052119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,9.806282469071448e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0001032648797263,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,7.627108425367624e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304992675781,0.0,0.0,0.0001032648797263,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,0.0004898441256955,293.2507629394531,294.1499938964844,295.9722595214844,293.7401428222656,294.9885559082031,295.9935302734375,293.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448483517393,1.1108283182181822e-08,0.0010448372922837,-0.0281480401754379,0.0,0.0,0.0,-0.0103196697309613,60.0,2.003709316253662,0.0,-7.44330037605323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,9.801962733035909e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.0001032193904393,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,7.623749115737155e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,0.0001032193904393,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0004896283498965,293.25048828125,294.1499938964844,295.9675598144531,293.7357177734375,294.9975280761719,295.9885559082031,293.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443885112181,1.1054461346304834e-08,0.0010443774517625,-0.0280071645975112,0.0,0.0,0.0,-0.0102929901331663,60.0,1.998570680618286,0.0,-7.436744198230373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,9.795000369194896e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,0.0001031460706144,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,7.618333620484918e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.0001031460706144,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.0004892805591225,293.2499389648437,294.1499938964844,295.95855712890625,293.7271728515625,295.01519775390625,295.97882080078125,293.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436455486342,1.0967709407339044e-08,0.0010436346055939,-0.0277800988405942,0.0,0.0,0.0,-0.0102499779313802,60.0,1.9888274669647217,0.0,-7.426182691006036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,9.795000369194896e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,0.0001031460706144,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,7.618333620484918e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.0001031460706144,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.0004892805591225,293.2499389648437,294.1499938964844,295.95855712890625,293.7271728515625,295.01519775390625,295.97882080078125,293.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436455486342,1.0967709407339044e-08,0.0010436346055939,-0.0277800988405942,0.0,0.0,0.0,-0.0102499779313802,60.0,1.9888274669647217,0.0,-7.426182691006036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,9.790968761080876e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0,0.0001031036154017,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,7.615197682753205e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.0001031036154017,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.0004890791606158,293.2493896484375,294.1499938964844,295.95001220703125,293.71905517578125,295.0323181152344,295.96954345703125,293.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043216092512,1.0917474035920804e-08,0.001043205265887,-0.0276486054062843,0.0,0.0,0.0,-0.0102250752970576,60.0,1.9800775051116943,0.0,-7.420070602393025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,9.790968761080876e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0,0.0001031036154017,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,7.615197682753205e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.0001031036154017,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.0004890791606158,293.2493896484375,294.1499938964844,295.95001220703125,293.71905517578125,295.0323181152344,295.96954345703125,293.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043216092512,1.0917474035920804e-08,0.001043205265887,-0.0276486054062843,0.0,0.0,0.0,-0.0102250752970576,60.0,1.9800775051116943,0.0,-7.420070602393025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,9.788866736926138e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0001030814819387,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,7.61356350267306e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,0.0001030814819387,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2329406738281,0.0,0.0,0.0004889741539955,293.24884033203125,294.1499938964844,295.9424133300781,293.7118835449219,295.0489807128906,295.9608154296875,293.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429922258481,1.0891289647929623e-08,0.0010429812828078,-0.0275800693780183,0.0,0.0,0.0,-0.0102120945230126,60.0,1.9723302125930784,0.0,-7.416885239308614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,9.788866736926138e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0001030814819387,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,7.61356350267306e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,0.0001030814819387,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2329406738281,0.0,0.0,0.0004889741539955,293.24884033203125,294.1499938964844,295.9424133300781,293.7118835449219,295.0489807128906,295.9608154296875,293.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429922258481,1.0891289647929623e-08,0.0010429812828078,-0.0275800693780183,0.0,0.0,0.0,-0.0102120945230126,60.0,1.9723302125930784,0.0,-7.416885239308614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,9.7875134088099e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0001030672283377,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,7.612510671606287e-05,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,0.0001030672283377,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0004889065749011,293.2483215332031,294.1499938964844,295.93621826171875,293.7060241699219,295.0652160644531,295.9529113769531,293.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042847870849,1.087442313973952e-08,0.0010428370442241,-0.0275359209626913,0.0,0.0,0.0,-0.0102037331089377,60.0,1.965709209442139,0.0,-7.414833902430473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,9.7875134088099e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0001030672283377,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,7.612510671606287e-05,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,0.0001030672283377,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0004889065749011,293.2483215332031,294.1499938964844,295.93621826171875,293.7060241699219,295.0652160644531,295.9529113769531,293.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042847870849,1.087442313973952e-08,0.0010428370442241,-0.0275359209626913,0.0,0.0,0.0,-0.0102037331089377,60.0,1.965709209442139,0.0,-7.414833902430473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,9.787199815036728e-05,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,0.0001030639250529,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,7.612266199430451e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0001030639250529,297.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0004888909170404,293.248046875,294.1499938964844,295.9336242675781,293.7035522460937,295.0731201171875,295.949462890625,293.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428144596517,1.087051693104968e-08,0.0010428036330267,-0.027525695040822,0.0,0.0,0.0,-0.0102017959579825,60.0,1.9629713296890257,0.0,-7.414359259882985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22967529296875,0.0,0.0,9.786994633032008e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22967529296875,0.0,0.0,0.0001030617640935,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,7.6121068559587e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,0.0001030617640935,297.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.000488880672492,293.2477722167969,294.1499938964844,295.93133544921875,293.701416015625,295.0809631347656,295.9462280273437,293.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427930392324,1.0867960753557782e-08,0.0010427820961922,-0.0275190025568008,0.0,0.0,0.0,-0.0102005302906036,60.0,1.9604427814483645,0.0,-7.414048042164725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,9.786879672901704e-05,297.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0001030605562846,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,7.612017361680046e-05,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,0.0001030605562846,297.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.232421875,0.0,0.0,0.0004888749099336,293.24725341796875,294.1499938964844,295.9276733398437,293.69793701171875,295.0964660644531,295.9402770996094,293.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427803499624,1.0866529898123645e-08,0.0010427695233374,-0.0275152567774057,0.0,0.0,0.0,-0.0101998187601566,60.0,1.955852746963501,0.0,-7.413873959194461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,9.786879672901704e-05,297.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0001030605562846,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,7.612017361680046e-05,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,0.0001030605562846,297.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.232421875,0.0,0.0,0.0004888749099336,293.24725341796875,294.1499938964844,295.9276733398437,293.69793701171875,295.0964660644531,295.9402770996094,293.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427803499624,1.0866529898123645e-08,0.0010427695233374,-0.0275152567774057,0.0,0.0,0.0,-0.0101998187601566,60.0,1.955852746963501,0.0,-7.413873959194461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,9.787484304979444e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.0001030669227475,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,7.612487388541922e-05,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0001030669227475,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,0.0004889051197096,293.2467346191406,294.1499938964844,295.9251403808594,293.695556640625,295.111572265625,295.9355163574219,293.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428447276353,1.0874054545695344e-08,0.0010428337845951,-0.027534956112504,0.0,0.0,0.0,-0.0102035496383905,60.0,1.95240330696106,0.0,-7.41478913823812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,9.787484304979444e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.0001030669227475,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,7.612487388541922e-05,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0001030669227475,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,0.0004889051197096,293.2467346191406,294.1499938964844,295.9251403808594,293.695556640625,295.111572265625,295.9355163574219,293.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428447276353,1.0874054545695344e-08,0.0010428337845951,-0.027534956112504,0.0,0.0,0.0,-0.0102035496383905,60.0,1.95240330696106,0.0,-7.41478913823812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,9.78857497102581e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,0.0001030784114846,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,7.613336492795497e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0001030784114846,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0004889596020802,293.2462463378906,294.1499938964844,295.92364501953125,293.6941223144531,295.1264038085937,295.9317932128906,293.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429610265418,1.0887650780944114e-08,0.0010429500835016,-0.02757054194808,0.0,0.0,0.0,-0.010210289619863,60.0,1.949862599372864,0.0,-7.416442571184234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,9.78857497102581e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,0.0001030784114846,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,7.613336492795497e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0001030784114846,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0004889596020802,293.2462463378906,294.1499938964844,295.92364501953125,293.6941223144531,295.1264038085937,295.9317932128906,293.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429610265418,1.0887650780944114e-08,0.0010429500835016,-0.02757054194808,0.0,0.0,0.0,-0.010210289619863,60.0,1.949862599372864,0.0,-7.416442571184234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,9.790102194529028e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,0.0001030944913509,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,7.614523929078132e-05,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292175292969,0.0,0.0,0.0001030944913509,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319030761719,0.0,0.0,0.0004890359123237,293.2457580566406,294.1499938964844,295.9230651855469,293.6935729980469,295.1409606933594,295.9291381835937,293.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431236587464,1.0906677339050931e-08,0.0010431128321215,-0.0276203472167253,0.0,0.0,0.0,-0.0102197220548987,60.0,1.9481394290924072,0.0,-7.418756808874606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,9.790102194529028e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,0.0001030944913509,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,7.614523929078132e-05,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292175292969,0.0,0.0,0.0001030944913509,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319030761719,0.0,0.0,0.0004890359123237,293.2457580566406,294.1499938964844,295.9230651855469,293.6935729980469,295.1409606933594,295.9291381835937,293.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431236587464,1.0906677339050931e-08,0.0010431128321215,-0.0276203472167253,0.0,0.0,0.0,-0.0102197220548987,60.0,1.9481394290924072,0.0,-7.418756808874606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,9.791048796614632e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,0.0001031044594128,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,7.615260255988687e-05,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,0.0001031044594128,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0004890831769444,293.2455139160156,294.1499938964844,295.9231262207031,293.693603515625,295.1480712890625,295.92828369140625,293.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432245908305,1.0918466131215613e-08,0.0010432137642055,-0.0276512019336223,0.0,0.0,0.0,-0.010225567035377,60.0,1.9476432800292969,0.0,-7.42019068411537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,9.792049968382344e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,0.0001031150022754,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,7.616038783453405e-05,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,0.0001031150022754,297.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0004891331773251,293.2452697753906,294.1499938964844,295.92333984375,293.69384765625,295.1551513671875,295.9276123046875,293.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433315765112,1.0930942373477135e-08,0.001043320633471,-0.0276838578283786,0.0,0.0,0.0,-0.0102317528799176,60.0,1.947277545928955,0.0,-7.421709113941688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,9.79419273789972e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.00010313756502,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,7.617705705342814e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.00010313756502,297.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0004892402212135,293.2447814941406,294.1499938964844,295.92437744140625,293.6947937011719,295.1692199707031,295.9266662597656,293.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435595177114,1.0957639240416484e-08,0.0010435485746711,-0.0277537386864423,0.0,0.0,0.0,-0.0102449860423803,60.0,1.9468291997909544,0.0,-7.424957715329583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,9.79419273789972e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.00010313756502,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,7.617705705342814e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.00010313756502,297.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0004892402212135,293.2447814941406,294.1499938964844,295.92437744140625,293.6947937011719,295.1692199707031,295.9266662597656,293.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435595177114,1.0957639240416484e-08,0.0010435485746711,-0.0277537386864423,0.0,0.0,0.0,-0.0102449860423803,60.0,1.9468291997909544,0.0,-7.424957715329583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,9.796632366487756e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,0.0001031632564263,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,7.619603275088593e-05,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,0.0001031632564263,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0004893621080555,293.24432373046875,294.1499938964844,295.926025390625,293.6963806152344,295.1830139160156,295.9266357421875,293.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043819473125,1.09880362586523e-08,0.0010438084136694,-0.0278333015739917,0.0,0.0,0.0,-0.0102600548416376,60.0,1.947043299674988,0.0,-7.42865680081195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,9.796632366487756e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,0.0001031632564263,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,7.619603275088593e-05,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,0.0001031632564263,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0004893621080555,293.24432373046875,294.1499938964844,295.926025390625,293.6963806152344,295.1830139160156,295.9266357421875,293.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043819473125,1.09880362586523e-08,0.0010438084136694,-0.0278333015739917,0.0,0.0,0.0,-0.0102600548416376,60.0,1.947043299674988,0.0,-7.42865680081195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,9.799236431717873e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,0.0001031906795105,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,7.62162817409262e-05,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0001031906795105,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,0.0004894921439699,293.2438659667969,294.1499938964844,295.9282531738281,293.698486328125,295.1966247558594,295.9273376464844,293.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440968908369,1.1020476087253428e-08,0.0010440858313813,-0.0279182121157646,0.0,0.0,0.0,-0.010276136919856,60.0,1.9477492570877075,0.0,-7.432605997337306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
