time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,9.799236431717873e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,0.0001031906795105,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,7.62162817409262e-05,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0001031906795105,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,0.0004894921439699,293.2438659667969,294.1499938964844,295.9282531738281,293.698486328125,295.1966247558594,295.9273376464844,293.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440968908369,1.1020476087253428e-08,0.0010440858313813,-0.0279182121157646,0.0,0.0,0.0,-0.010276136919856,60.0,1.9477492570877075,0.0,-7.432605997337306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,9.80193799478002e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001032191285048,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,7.623729470651597e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286071777344,0.0,0.0,0.0001032191285048,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0004896271275356,293.2434387207031,294.1499938964844,295.9309387207031,293.7010192871094,295.2099914550781,295.9286804199219,293.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443846695125,1.1054138049360064e-08,0.0010443736100569,-0.0280063189566135,0.0,0.0,0.0,-0.010292824357748,60.0,1.948863506317139,0.0,-7.436705118379906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,9.80193799478002e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001032191285048,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,7.623729470651597e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286071777344,0.0,0.0,0.0001032191285048,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0004896271275356,293.2434387207031,294.1499938964844,295.9309387207031,293.7010192871094,295.2099914550781,295.9286804199219,293.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443846695125,1.1054138049360064e-08,0.0010443736100569,-0.0280063189566135,0.0,0.0,0.0,-0.010292824357748,60.0,1.948863506317139,0.0,-7.436705118379906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,9.8033036920242e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,0.000103233513073,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,7.624791760463268e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.000103233513073,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310485839844,0.0,0.0,0.0004896953469142,293.2431945800781,294.1499938964844,295.93243408203125,293.7024230957031,295.21661376953125,295.9296569824219,293.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445301886647,1.1071152883346258e-08,0.0010445191292092,-0.0280508548021316,0.0,0.0,0.0,-0.0103012593463063,60.0,1.949580192565918,0.0,-7.438777060997381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,9.804665751289576e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.0001032478467095,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,7.625851139891893e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,0.0001032478467095,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23095703125,0.0,0.0,0.0004897633334621,293.24298095703125,294.1499938964844,295.9339904785156,293.70391845703125,295.2231750488281,295.9306945800781,293.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446752421557,1.108811797934095e-08,0.0010446641827002,-0.0280952602624893,0.0,0.0,0.0,-0.0103096701204776,60.0,1.9503512382507324,0.0,-7.440844029815707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283020019531,0.0,0.0,9.80736658675596e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283020019531,0.0,0.0,0.0001032762884278,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283020019531,0.0,0.0,7.627951708855107e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283630371094,0.0,0.0,0.0001032762884278,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308349609375,0.0,0.0,0.0004898982588201,293.2425537109375,294.1499938964844,295.93731689453125,293.7070617675781,295.2361755371094,295.9330139160156,293.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449630208313,1.1121769283306548e-08,0.0010449518449604,-0.028183339163661,0.0,0.0,0.0,-0.0103263519704341,60.0,1.951990962028504,0.0,-7.444943861401043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283020019531,0.0,0.0,9.80736658675596e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283020019531,0.0,0.0,0.0001032762884278,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283020019531,0.0,0.0,7.627951708855107e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283630371094,0.0,0.0,0.0001032762884278,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308349609375,0.0,0.0,0.0004898982588201,293.2425537109375,294.1499938964844,295.93731689453125,293.7070617675781,295.2361755371094,295.9330139160156,293.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449630208313,1.1121769283306548e-08,0.0010449518449604,-0.028183339163661,0.0,0.0,0.0,-0.0103263519704341,60.0,1.951990962028504,0.0,-7.444943861401043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,9.80995682766661e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,0.0001033035732689,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,7.629966421518475e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,0.0001033035732689,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306823730469,0.0,0.0,0.0004900276544503,293.2421569824219,294.1499938964844,295.9407958984375,293.7103576660156,295.2490234375,295.9356994628906,293.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045238925144,1.1154045687078453e-08,0.0010452278656885,-0.0282678194344043,0.0,0.0,0.0,-0.010342352092266,60.0,1.9538012742996216,0.0,-7.448877425986211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,9.80995682766661e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,0.0001033035732689,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,7.629966421518475e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,0.0001033035732689,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306823730469,0.0,0.0,0.0004900276544503,293.2421569824219,294.1499938964844,295.9407958984375,293.7103576660156,295.2490234375,295.9356994628906,293.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045238925144,1.1154045687078453e-08,0.0010452278656885,-0.0282678194344043,0.0,0.0,0.0,-0.010342352092266,60.0,1.9538012742996216,0.0,-7.448877425986211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22808837890625,0.0,0.0,9.812375355977564e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22808837890625,0.0,0.0,0.0001033290318446,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,7.631847256561741e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0001033290318446,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0004901484353467,293.24176025390625,294.1499938964844,295.94439697265625,293.7137451171875,295.2616882324219,295.93865966796875,293.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454965522512,1.1184172699074681e-08,0.0010454853763803,-0.0283466707915067,0.0,0.0,0.0,-0.0103572867810726,60.0,1.9556866884231567,0.0,-7.452550221387355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22808837890625,0.0,0.0,9.812375355977564e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22808837890625,0.0,0.0,0.0001033290318446,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,7.631847256561741e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0001033290318446,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0004901484353467,293.24176025390625,294.1499938964844,295.94439697265625,293.7137451171875,295.2616882324219,295.93865966796875,293.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454965522512,1.1184172699074681e-08,0.0010454853763803,-0.0283466707915067,0.0,0.0,0.0,-0.0103572867810726,60.0,1.9556866884231567,0.0,-7.452550221387355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,9.81455887085758e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0001033520311466,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,7.633546192664653e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2280578613281,0.0,0.0,0.0001033520311466,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0004902575165033,293.2413635253906,294.1499938964844,295.9479675292969,293.7171325683594,295.2742004394531,295.9417724609375,293.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457291500642,1.1211382044962193e-08,0.0010457179741933,-0.0284178871661424,0.0,0.0,0.0,-0.0103707751259207,60.0,1.9575636386871336,0.0,-7.455867745420619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,9.81455887085758e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0001033520311466,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,7.633546192664653e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2280578613281,0.0,0.0,0.0001033520311466,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0004902575165033,293.2413635253906,294.1499938964844,295.9479675292969,293.7171325683594,295.2742004394531,295.9417724609375,293.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457291500642,1.1211382044962193e-08,0.0010457179741933,-0.0284178871661424,0.0,0.0,0.0,-0.0103707751259207,60.0,1.9575636386871336,0.0,-7.455867745420619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,9.815509838517757e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001033620428643,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,7.634285429958254e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0001033620428643,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.0004903050139546,293.2411804199219,294.1499938964844,295.94970703125,293.7187805175781,295.2803955078125,295.943359375,293.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458300821483,1.1223225904188894e-08,0.0010458189062774,-0.0284488871693611,0.0,0.0,0.0,-0.0103766452521085,60.0,1.9584604501724243,0.0,-7.457312278802419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,9.816401143325491e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,0.0001033714361255,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,7.634978828718886e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,0.0001033714361255,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.0004903496010228,293.2409973144531,294.1499938964844,295.951416015625,293.72039794921875,295.2865295410156,295.9449768066406,293.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459248442202,1.1234336128040924e-08,0.0010459136683493,-0.028477968648076,0.0,0.0,0.0,-0.0103821521624922,60.0,1.9593318700790403,0.0,-7.458667283799515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,9.817988029681146e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001033881417242,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,7.636212831130251e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0001033881417242,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.0004904288216494,293.2406311035156,294.1499938964844,295.9546813964844,293.7234802246094,295.2987365722656,295.9481506347656,293.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460943449288,1.1254103426949769e-08,0.0010460831690579,-0.028529705479741,0.0,0.0,0.0,-0.0103919543325901,60.0,1.96099054813385,0.0,-7.461078155301949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,9.817988029681146e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001033881417242,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,7.636212831130251e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0001033881417242,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.0004904288216494,293.2406311035156,294.1499938964844,295.9546813964844,293.7234802246094,295.2987365722656,295.9481506347656,293.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460943449288,1.1254103426949769e-08,0.0010460831690579,-0.028529705479741,0.0,0.0,0.0,-0.0103919543325901,60.0,1.96099054813385,0.0,-7.461078155301949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,9.81917546596378e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0001034006490954,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,7.637136150151491e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,0.0001034006490954,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,0.0004904881352558,293.2402648925781,294.1499938964844,295.9576110839844,293.7262878417969,295.3108825683594,295.9512939453125,293.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268897814886714e-08,0.0010462099453434,-0.0285684261471033,0.0,0.0,0.0,-0.0103992894291877,60.0,1.9625108242034912,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,9.81917546596378e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0001034006490954,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,7.637136150151491e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,0.0001034006490954,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,0.0004904881352558,293.2402648925781,294.1499938964844,295.9576110839844,293.7262878417969,295.3108825683594,295.9512939453125,293.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268897814886714e-08,0.0010462099453434,-0.0285684261471033,0.0,0.0,0.0,-0.0103992894291877,60.0,1.9625108242034912,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,9.819756814977154e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,0.0001034067681757,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,7.637588714715093e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0001034067681757,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,0.0004905171808786,293.2398986816406,294.1499938964844,295.960205078125,293.7287292480469,295.3228759765625,295.95428466796875,293.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462831705808,1.1276137357185693e-08,0.0010462718782946,-0.0285873729735612,0.0,0.0,0.0,-0.0104028787463903,60.0,1.963652849197388,0.0,-7.463766138471328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,9.819756814977154e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,0.0001034067681757,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,7.637588714715093e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0001034067681757,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,0.0004905171808786,293.2398986816406,294.1499938964844,295.960205078125,293.7287292480469,295.3228759765625,295.95428466796875,293.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462831705808,1.1276137357185693e-08,0.0010462718782946,-0.0285873729735612,0.0,0.0,0.0,-0.0104028787463903,60.0,1.963652849197388,0.0,-7.463766138471328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,9.819584374781698e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,0.0001034049491863,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,7.637454837094992e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,0.0001034049491863,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0004905085661448,293.23956298828125,294.1499938964844,295.9622802734375,293.7306823730469,295.33453369140625,295.9567565917969,293.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104626477696,1.1273990629945274e-08,0.0010462536010891,-0.0285817552357912,0.0,0.0,0.0,-0.0104018142446875,60.0,1.9641034603118896,0.0,-7.46350465874457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,9.819584374781698e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,0.0001034049491863,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,7.637454837094992e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,0.0001034049491863,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0004905085661448,293.23956298828125,294.1499938964844,295.9622802734375,293.7306823730469,295.33453369140625,295.9567565917969,293.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104626477696,1.1273990629945274e-08,0.0010462536010891,-0.0285817552357912,0.0,0.0,0.0,-0.0104018142446875,60.0,1.9641034603118896,0.0,-7.46350465874457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,9.81931880232878e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,0.0001034021552186,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,7.63724819989875e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,0.0001034021552186,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,0.0004904952947981,293.2394104003906,294.1499938964844,295.9631042480469,293.7314758300781,295.3402709960937,295.9578552246094,293.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462360223755,1.1270681277153471e-08,0.0010462247300893,-0.0285730939358472,0.0,0.0,0.0,-0.0104001713916659,60.0,1.9641879796981807,0.0,-7.463100359927921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,9.818909893510865e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001033978551276,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,7.63693024055101e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275390625,0.0,0.0,0.0001033978551276,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0004904748639091,293.2392272949219,294.1499938964844,295.9637756347656,293.73211669921875,295.3459777832031,295.9588623046875,293.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461923666298,1.1265588462094913e-08,0.0010461810743436,-0.0285597629845142,0.0,0.0,0.0,-0.0103976456448435,60.0,1.9641653299331665,0.0,-7.462479345576868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,9.81769699137658e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,0.0001033850785461,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,7.63598654884845e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001033850785461,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,0.0004904142697341,293.2389221191406,294.1499938964844,295.964599609375,293.7328796386719,295.3572998046875,295.96063232421875,293.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460644261911,1.1250472553570036e-08,0.0010460532503202,-0.0285202004015445,0.0,0.0,0.0,-0.0103901596739888,60.0,1.9638320207595823,0.0,-7.460635487177569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,9.81769699137658e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,0.0001033850785461,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,7.63598654884845e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001033850785461,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,0.0004904142697341,293.2389221191406,294.1499938964844,295.964599609375,293.7328796386719,295.3572998046875,295.96063232421875,293.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460644261911,1.1250472553570036e-08,0.0010460532503202,-0.0285202004015445,0.0,0.0,0.0,-0.0103901596739888,60.0,1.9638320207595823,0.0,-7.460635487177569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,9.815457451622932e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0001033614971674,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,7.634244684595615e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,0.0001033614971674,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0004903024528175,293.2386169433594,294.1499938964844,295.9646301269531,293.7329406738281,295.3683776855469,295.96173095703125,293.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458249598741,1.1222572204871994e-08,0.0010458137840032,-0.0284471753984689,0.0,0.0,0.0,-0.0103763230144977,60.0,1.9626384973526,0.0,-7.457231987473278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,9.815457451622932e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0001033614971674,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,7.634244684595615e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,0.0001033614971674,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0004903024528175,293.2386169433594,294.1499938964844,295.9646301269531,293.7329406738281,295.3683776855469,295.96173095703125,293.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458249598741,1.1222572204871994e-08,0.0010458137840032,-0.0284471753984689,0.0,0.0,0.0,-0.0103763230144977,60.0,1.9626384973526,0.0,-7.457231987473278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,9.812571079237388e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001033310982165,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,7.631999324075878e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0001033310982165,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.0004901582142338,293.23834228515625,294.1499938964844,295.9638061523437,293.7321472167969,295.3792419433594,295.9622497558594,293.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455182055011,1.11866036434094e-08,0.0010455070296302,-0.0283530354499816,0.0,0.0,0.0,-0.010358496569097,60.0,1.9608899354934688,0.0,-7.452846517708167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,9.812571079237388e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001033310982165,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,7.631999324075878e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0001033310982165,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.0004901582142338,293.23834228515625,294.1499938964844,295.9638061523437,293.7321472167969,295.3792419433594,295.9622497558594,293.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455182055011,1.11866036434094e-08,0.0010455070296302,-0.0283530354499816,0.0,0.0,0.0,-0.010358496569097,60.0,1.9608899354934688,0.0,-7.452846517708167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,9.808598406380042e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0001032892614603,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,7.628909952472895e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001032892614603,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0004899597843177,293.2380676269531,294.1499938964844,295.9620361328125,293.73046875,295.3898620605469,295.9618835449219,293.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045094570145,1.113710546007951e-08,0.0010450833942741,-0.0282234791666269,0.0,0.0,0.0,-0.0103339562192559,60.0,1.9581570625305176,0.0,-7.446812588796092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,9.808598406380042e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0001032892614603,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,7.628909952472895e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001032892614603,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0004899597843177,293.2380676269531,294.1499938964844,295.9620361328125,293.73046875,295.3898620605469,295.9618835449219,293.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045094570145,1.113710546007951e-08,0.0010450833942741,-0.0282234791666269,0.0,0.0,0.0,-0.0103339562192559,60.0,1.9581570625305176,0.0,-7.446812588796092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,9.806221351027487e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,0.0001032642321661,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,7.627061131643131e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001032642321661,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293395996094,0.0,0.0,0.0004898410406894,293.2379455566406,294.1499938964844,295.96075439453125,293.729248046875,295.3950500488281,295.9613647460937,293.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448405519127,1.1107490927031453e-08,0.0010448294924572,-0.0281459670513868,0.0,0.0,0.0,-0.0103192720562219,60.0,1.956425666809082,0.0,-7.443204452783905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,9.803659486351536e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,0.0001032372529152,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,7.625068246852607e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0001032372529152,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,0.0004897131002508,293.23779296875,294.1499938964844,295.9591979980469,293.727783203125,295.40020751953125,295.9606628417969,293.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445675579831,1.1075569794627428e-08,0.0010445564985275,-0.0280624162405729,0.0,0.0,0.0,-0.010303447023034,60.0,1.9545159339904783,0.0,-7.439315652391087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,9.797956590773538e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.000103177204437,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,7.620632823091e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,0.000103177204437,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292175292969,0.0,0.0,0.0004894282319582,293.237548828125,294.1499938964844,295.9552307128906,293.7240295410156,295.4103698730469,295.95880126953125,293.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439616162329,1.1004519073765096e-08,0.0010439506731927,-0.0278764441609382,0.0,0.0,0.0,-0.0102682327851653,60.0,1.950180172920227,0.0,-7.430663373497738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,9.797956590773538e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.000103177204437,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,7.620632823091e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,0.000103177204437,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292175292969,0.0,0.0,0.0004894282319582,293.237548828125,294.1499938964844,295.9552307128906,293.7240295410156,295.4103698730469,295.95880126953125,293.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439616162329,1.1004519073765096e-08,0.0010439506731927,-0.0278764441609382,0.0,0.0,0.0,-0.0102682327851653,60.0,1.950180172920227,0.0,-7.430663373497738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,9.79080650722608e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001031019055517,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,7.61507180868648e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0001031019055517,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,0.0004890710697509,293.2373046875,294.1499938964844,295.95001220703125,293.71905517578125,295.4201354980469,295.9555053710937,293.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043198746629,1.0915428561020237e-08,0.0010431879200041,-0.0276432521641254,0.0,0.0,0.0,-0.0102240620180964,60.0,1.944339394569397,0.0,-7.419821201892773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,9.79080650722608e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001031019055517,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,7.61507180868648e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0001031019055517,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,0.0004890710697509,293.2373046875,294.1499938964844,295.95001220703125,293.71905517578125,295.4201354980469,295.9555053710937,293.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043198746629,1.0915428561020237e-08,0.0010431879200041,-0.0276432521641254,0.0,0.0,0.0,-0.0102240620180964,60.0,1.944339394569397,0.0,-7.419821201892773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,9.783345740288496e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001030233397614,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,7.609269232489169e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0001030233397614,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0004886983660981,293.2370910644531,294.1499938964844,295.9425354003906,293.7128601074219,295.4296569824219,295.9511108398437,293.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.082247447214968e-08,0.0010423936182633,-0.0273999404162168,0.0,0.0,0.0,-0.0101779829710721,60.0,1.937398791313172,0.0,-7.408517888052303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,9.783345740288496e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001030233397614,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,7.609269232489169e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0001030233397614,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0004886983660981,293.2370910644531,294.1499938964844,295.9425354003906,293.7128601074219,295.4296569824219,295.9511108398437,293.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.082247447214968e-08,0.0010423936182633,-0.0273999404162168,0.0,0.0,0.0,-0.0101779829710721,60.0,1.937398791313172,0.0,-7.408517888052303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
