time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,9.77579693426378e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001029438499244,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,7.603397534694523e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001029438499244,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,0.0004883212968707,293.23687744140625,294.1499938964844,295.9320983886719,293.7054138183594,295.438720703125,295.9444580078125,293.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415995493531,1.0728419930217116e-08,0.0010415888391435,-0.0271537471562623,0.0,0.0,0.0,-0.0101313544437289,60.0,1.9281665086746216,0.0,-7.397089518690336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,9.77579693426378e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001029438499244,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,7.603397534694523e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001029438499244,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,0.0004883212968707,293.23687744140625,294.1499938964844,295.9320983886719,293.7054138183594,295.438720703125,295.9444580078125,293.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415995493531,1.0728419930217116e-08,0.0010415888391435,-0.0271537471562623,0.0,0.0,0.0,-0.0101313544437289,60.0,1.9281665086746216,0.0,-7.397089518690336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,9.77202143985778e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.000102904094092,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,7.6004616857972e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.000102904094092,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,0.0004881327331531,293.2367858886719,294.1499938964844,295.92584228515625,293.7012634277344,295.44305419921875,295.9401550292969,293.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411972180008,1.0681382889288216e-08,0.0010411865077912,-0.0270306188613176,0.0,0.0,0.0,-0.0101080350577831,60.0,1.922695875167847,0.0,-7.391377465637562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,9.768246673047544e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001028643382596,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,7.597525109304115e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001028643382596,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,0.0004879441403318,293.2366943359375,294.1499938964844,295.9189147949219,293.6968688964844,295.447265625,295.9354248046875,293.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407950030639,1.0634346736537736e-08,0.0010407844092696,-0.0269074961543083,0.0,0.0,0.0,-0.0100847175344824,60.0,1.916877031326294,0.0,-7.385667544212994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,9.760698594618587e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001027848556987,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,7.59165413910523e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001027848556987,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,0.0004875671002082,293.2364807128906,294.1499938964844,295.9031677246094,293.6872863769531,295.4555358886719,295.92498779296875,293.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.0540300188210953e-08,0.0010399802122265,-0.0266613103449344,0.0,0.0,0.0,-0.0100380945950746,60.0,1.9044373035430908,0.0,-7.374257648962157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,9.760698594618587e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001027848556987,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,7.59165413910523e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001027848556987,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,0.0004875671002082,293.2364807128906,294.1499938964844,295.9031677246094,293.6872863769531,295.4555358886719,295.92498779296875,293.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.0540300188210953e-08,0.0010399802122265,-0.0266613103449344,0.0,0.0,0.0,-0.0100380945950746,60.0,1.9044373035430908,0.0,-7.374257648962157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,9.753165795700625e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001027055332087,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,7.58579553803429e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001027055332087,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0004871908458881,293.236328125,294.1499938964844,295.8851318359375,293.6767578125,295.46319580078125,295.9119567871094,293.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446449927314916e-08,0.0010391777614131,-0.0264156367629766,0.0,0.0,0.0,-0.0099915694445371,60.0,1.889935612678528,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,9.753165795700625e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001027055332087,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,7.58579553803429e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001027055332087,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0004871908458881,293.236328125,294.1499938964844,295.8851318359375,293.6767578125,295.46319580078125,295.9119567871094,293.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446449927314916e-08,0.0010391777614131,-0.0264156367629766,0.0,0.0,0.0,-0.0099915694445371,60.0,1.889935612678528,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,9.745651914272456e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001026264071697,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,7.579951488878578e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001026264071697,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0004868154937867,293.23614501953125,294.1499938964844,295.8650207519531,293.6654357910156,295.4703369140625,295.89678955078125,293.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352827040094326e-08,0.0010383771732449,-0.0261705499142408,0.0,0.0,0.0,-0.0099451560527086,60.0,1.8739075660705569,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,9.745651914272456e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001026264071697,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,7.579951488878578e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001026264071697,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0004868154937867,293.23614501953125,294.1499938964844,295.8650207519531,293.6654357910156,295.4703369140625,295.89678955078125,293.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352827040094326e-08,0.0010383771732449,-0.0261705499142408,0.0,0.0,0.0,-0.0099451560527086,60.0,1.8739075660705569,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,9.73815840552561e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001025474921334,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,7.574122719233856e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001025474921334,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0004864411603193,293.23602294921875,294.1499938964844,295.8430480957031,293.6533508300781,295.4769287109375,295.879638671875,293.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259463500972288e-08,0.0010375789133831,-0.0259261392056942,0.0,0.0,0.0,-0.0098988721147179,60.0,1.856499075889588,0.0,-7.340238283859436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,9.73815840552561e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001025474921334,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,7.574122719233856e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001025474921334,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0004864411603193,293.23602294921875,294.1499938964844,295.8430480957031,293.6533508300781,295.4769287109375,295.879638671875,293.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259463500972288e-08,0.0010375789133831,-0.0259261392056942,0.0,0.0,0.0,-0.0098988721147179,60.0,1.856499075889588,0.0,-7.340238283859436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,9.734422928886488e-05,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001025081583065,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,7.571217429358512e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001025081583065,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0004862545756623,293.2359313964844,294.1499938964844,295.8314208984375,293.6470642089844,295.4799194335937,295.8701171875,293.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371911339461,1.0212921175423162e-08,0.0010371808893978,-0.0258042979985475,0.0,0.0,0.0,-0.0098757995292544,60.0,1.8471894264221191,0.0,-7.334607943221273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,9.730691817821936e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001024688681354,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,7.568315777461976e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0001024688681354,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.000486068194732,293.2358703613281,294.1499938964844,295.8194580078125,293.6406555175781,295.4827880859375,295.8602600097656,293.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367936920374,1.0166437469649736e-08,0.0010367834474891,-0.0256826076656579,0.0,0.0,0.0,-0.0098527558147907,60.0,1.8376704454422,0.0,-7.328986839638675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,9.723241964820772e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001023904260364,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,7.562521932413802e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0001023904260364,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0004856960731558,293.2357482910156,294.1499938964844,295.7944641113281,293.6273803710937,295.4882507324219,295.8397827148437,293.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.0073620160255814e-08,0.0010359897278249,-0.0254396181553602,0.0,0.0,0.0,-0.0098067419603466,60.0,1.8181833028793333,0.0,-7.317769501469229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,9.723241964820772e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001023904260364,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,7.562521932413802e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0001023904260364,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0004856960731558,293.2357482910156,294.1499938964844,295.7944641113281,293.6273803710937,295.4882507324219,295.8397827148437,293.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.0073620160255814e-08,0.0010359897278249,-0.0254396181553602,0.0,0.0,0.0,-0.0098067419603466,60.0,1.8181833028793333,0.0,-7.317769501469229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,9.715823398437352e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0001023122968035,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,7.556751370429993e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,0.0001023122968035,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0004853254940826,293.23565673828125,294.1499938964844,295.768310546875,293.6137084960937,295.4930725097656,295.817626953125,293.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352093959227,9.981185655760784e-09,0.001035199384205,-0.0251976251602172,0.0,0.0,0.0,-0.0097609180957078,60.0,1.7976549863815308,0.0,-7.306606164547702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,9.715823398437352e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0001023122968035,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,7.556751370429993e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,0.0001023122968035,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0004853254940826,293.23565673828125,294.1499938964844,295.768310546875,293.6137084960937,295.4930725097656,295.817626953125,293.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352093959227,9.981185655760784e-09,0.001035199384205,-0.0251976251602172,0.0,0.0,0.0,-0.0097609180957078,60.0,1.7976549863815308,0.0,-7.306606164547702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,9.711684106150642e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0001022687138174,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,7.553532486781478e-05,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,0.0001022687138174,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.000485118740471,293.235595703125,294.1499938964844,295.75323486328125,293.6058654785156,295.4953918457031,295.8044738769531,293.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347684146836,9.929617128534574e-09,0.0010347585193812,-0.0250626187771558,0.0,0.0,0.0,-0.0097353542223572,60.0,1.7857518196105957,0.0,-7.30038252072518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,9.708433935884386e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0001022344804368,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,7.551004091510549e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0001022344804368,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0004849563702009,293.2355651855469,294.1499938964844,295.7412109375,293.59967041015625,295.4972229003906,295.7941589355469,293.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344219626858,9.889115304417828e-09,0.0010344120673835,-0.0249565839767456,0.0,0.0,0.0,-0.0097152749076485,60.0,1.776398777961731,0.0,-7.295496118331357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,9.701069939183073e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0001021569405565,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,7.545276457676664e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001021569405565,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0004845885268878,293.2354736328125,294.1499938964844,295.71337890625,293.5853881835937,295.5007629394531,295.76953125,293.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033637439832,9.797369138198064e-09,0.001033627660945,-0.0247163847088813,0.0,0.0,0.0,-0.0096697928383946,60.0,1.7545896768569946,0.0,-7.284432967935572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,9.701069939183073e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0001021569405565,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,7.545276457676664e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001021569405565,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0004845885268878,293.2354736328125,294.1499938964844,295.71337890625,293.5853881835937,295.5007629394531,295.76953125,293.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033637439832,9.797369138198064e-09,0.001033627660945,-0.0247163847088813,0.0,0.0,0.0,-0.0096697928383946,60.0,1.7545896768569946,0.0,-7.284432967935572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,9.697404311737046e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001021183416014,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,7.542425737483427e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001021183416014,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,0.0004844054346904,293.2354431152344,294.1499938964844,295.69927978515625,293.57818603515625,295.5022277832031,295.7568054199219,293.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332469828426,9.751700780213925e-09,0.0010332372039556,-0.0245968177914619,0.0,0.0,0.0,-0.0096471533179283,60.0,1.7434991598129272,0.0,-7.27892981444711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,9.693745960248634e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001020798154058,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,7.53958011046052e-05,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273254394531,0.0,0.0,0.0001020798154058,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,0.0004842226917389,293.23541259765625,294.1499938964844,295.6850891113281,293.57098388671875,295.5035400390625,295.743896484375,293.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328572243452,9.706117687358072e-09,0.0010328474454581,-0.0244774762541055,0.0,0.0,0.0,-0.0096245566383004,60.0,1.7323583364486694,0.0,-7.27343802964242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,9.686446719570084e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0001020029521896,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,7.533903408329934e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273864746094,0.0,0.0,0.0001020029521896,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,0.000483858078951,293.2353515625,294.1499938964844,295.6565246582031,293.5565185546875,295.5058288574219,295.7178039550781,293.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103207945358,9.615177987143396e-09,0.0010320697911083,-0.0242393799126148,0.0,0.0,0.0,-0.0095794731751084,60.0,1.7100050449371338,0.0,-7.262489276627093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,9.686446719570084e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0001020029521896,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,7.533903408329934e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273864746094,0.0,0.0,0.0001020029521896,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,0.000483858078951,293.2353515625,294.1499938964844,295.6565246582031,293.5565185546875,295.5058288574219,295.7178039550781,293.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103207945358,9.615177987143396e-09,0.0010320697911083,-0.0242393799126148,0.0,0.0,0.0,-0.0095794731751084,60.0,1.7100050449371338,0.0,-7.262489276627093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,9.679187496658416e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,0.0001019265037029,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,7.528256537625566e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001019265037029,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0004834954452235,293.2353210449219,294.1499938964844,295.6279296875,293.5421142578125,295.5074462890625,295.6912841796875,293.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313058737665,9.524726785059556e-09,0.0010312964441254,-0.0240025594830513,0.0,0.0,0.0,-0.0095346327871084,60.0,1.6876227855682373,0.0,-7.251607314628927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,9.679187496658416e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,0.0001019265037029,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,7.528256537625566e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001019265037029,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0004834954452235,293.2353210449219,294.1499938964844,295.6279296875,293.5421142578125,295.5074462890625,295.6912841796875,293.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313058737665,9.524726785059556e-09,0.0010312964441254,-0.0240025594830513,0.0,0.0,0.0,-0.0095346327871084,60.0,1.6876227855682373,0.0,-7.251607314628927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,9.67196247074753e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,0.0001018504262901,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,7.522638043155894e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275390625,0.0,0.0,0.0001018504262901,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22918701171875,0.0,0.0,0.0004831345577258,293.2352905273437,294.1499938964844,295.5995483398437,293.5278625488281,295.508544921875,295.66461181640625,293.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305361356586,9.434716119471886e-09,0.0010305267060175,-0.0237668883055448,0.0,0.0,0.0,-0.0094900103285908,60.0,1.6653814315795898,0.0,-7.240785748763302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,9.67196247074753e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,0.0001018504262901,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,7.522638043155894e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275390625,0.0,0.0,0.0001018504262901,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22918701171875,0.0,0.0,0.0004831345577258,293.2352905273437,294.1499938964844,295.5995483398437,293.5278625488281,295.508544921875,295.66461181640625,293.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305361356586,9.434716119471886e-09,0.0010305267060175,-0.0237668883055448,0.0,0.0,0.0,-0.0094900103285908,60.0,1.6653814315795898,0.0,-7.240785748763302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,9.664768731454389e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,0.0001017746690195,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,7.517042831750587e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,0.0001017746690195,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0004827752127312,293.2352600097656,294.1499938964844,295.5715637207031,293.5138854980469,295.5092163085937,295.637939453125,293.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029769773595,9.345088258783107e-09,0.0010297603439539,-0.0235322155058383,0.0,0.0,0.0,-0.0094455787912011,60.0,1.6433634757995603,0.0,-7.230018894688328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,9.664768731454389e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,0.0001017746690195,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,7.517042831750587e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,0.0001017746690195,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0004827752127312,293.2352600097656,294.1499938964844,295.5715637207031,293.5138854980469,295.5092163085937,295.637939453125,293.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029769773595,9.345088258783107e-09,0.0010297603439539,-0.0235322155058383,0.0,0.0,0.0,-0.0094455787912011,60.0,1.6433634757995603,0.0,-7.230018894688328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,9.661192598287016e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,0.0001017370086628,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,7.514260505558923e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0001017370086628,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,0.0004825965734198,293.2352600097656,294.1499938964844,295.5578308105469,293.5070495605469,295.5093688964844,295.6246643066406,293.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293886298313,9.300524794753072e-09,0.0010293793166056,-0.0234155338257551,0.0,0.0,0.0,-0.0094234868884086,60.0,1.632535099983215,0.0,-7.224668507888057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,9.657622285885736e-05,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0001016994137899,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,7.51148400013335e-05,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0001016994137899,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,0.0004824182251468,293.2352600097656,294.1499938964844,295.54425048828125,293.50030517578125,295.5094299316406,295.6114501953125,293.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290083009749,9.256043931316071e-09,0.0010289989877492,-0.0232990682125091,0.0,0.0,0.0,-0.0094014359638094,60.0,1.6217989921569824,0.0,-7.219330200314289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,9.650502033764496e-05,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,0.0001016244350466,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,7.505946268793195e-05,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001016244350466,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,0.0004820625763386,293.2352600097656,294.1499938964844,295.517822265625,293.4871520996094,295.5093688964844,295.5851745605469,293.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282495059072,9.167336223470102e-09,0.0010282403090968,-0.0230667963624,0.0,0.0,0.0,-0.0093574589118361,60.0,1.6005791425704956,0.0,-7.208689822846281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,9.650502033764496e-05,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,0.0001016244350466,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,7.505946268793195e-05,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001016244350466,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,0.0004820625763386,293.2352600097656,294.1499938964844,295.517822265625,293.4871520996094,295.5093688964844,295.5851745605469,293.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282495059072,9.167336223470102e-09,0.0010282403090968,-0.0230667963624,0.0,0.0,0.0,-0.0093574589118361,60.0,1.6005791425704956,0.0,-7.208689822846281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,9.64342980296351e-05,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,0.0001015499583445,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,7.500445644836873e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001015499583445,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.0004817092849407,293.2352905273437,294.1499938964844,295.49249267578125,293.474609375,295.50885009765625,295.5594482421875,293.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274959495291,9.079220930630072e-09,0.001027486869134,-0.0228360723704099,0.0,0.0,0.0,-0.0093137761577963,60.0,1.5801498889923096,0.0,-7.19812760507921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,9.64342980296351e-05,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,0.0001015499583445,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,7.500445644836873e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001015499583445,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.0004817092849407,293.2352905273437,294.1499938964844,295.49249267578125,293.474609375,295.50885009765625,295.5594482421875,293.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274959495291,9.079220930630072e-09,0.001027486869134,-0.0228360723704099,0.0,0.0,0.0,-0.0093137761577963,60.0,1.5801498889923096,0.0,-7.19812760507921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,9.63893107837066e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,0.0001015025845845,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,7.49694590922445e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0001015025845845,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0004814845451619,293.2352905273437,294.1499938964844,295.4769592285156,293.4669189453125,295.5082702636719,295.54345703125,293.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270166676491,9.0231635496707e-09,0.001027007587254,-0.0226892903447151,0.0,0.0,0.0,-0.0092859864234924,60.0,1.567633032798767,0.0,-7.19141226568354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,9.63640195550397e-05,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0001014759545796,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,7.494979217881337e-05,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2280578613281,0.0,0.0,0.0001014759545796,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0004813582345377,293.2353210449219,294.1499938964844,295.4684753417969,293.4627380371094,295.5079345703125,295.5344543457031,293.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267470497637,8.991656308410256e-09,0.001026738085784,-0.0226067882031202,0.0,0.0,0.0,-0.0092703662812709,60.0,1.560592770576477,0.0,-7.187639283756654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,9.629418491385876e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,0.000101402416476,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,7.489547715522349e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.000101402416476,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22967529296875,0.0,0.0,0.0004810093960259,293.2353515625,294.1499938964844,295.446044921875,293.45166015625,295.5066833496094,295.5104064941406,293.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026003039442,8.904653014951691e-09,0.0010259941918775,-0.0223789699375629,0.0,0.0,0.0,-0.0092272358015179,60.0,1.542084813117981,0.0,-7.177226279964088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
