time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,9.629418491385876e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,0.000101402416476,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,7.489547715522349e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.000101402416476,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22967529296875,0.0,0.0,0.0004810093960259,293.2353515625,294.1499938964844,295.446044921875,293.45166015625,295.5066833496094,295.5104064941406,293.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026003039442,8.904653014951691e-09,0.0010259941918775,-0.0223789699375629,0.0,0.0,0.0,-0.0092272358015179,60.0,1.542084813117981,0.0,-7.177226279964088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281799316406,0.0,0.0,9.625950042391196e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281799316406,0.0,0.0,0.0001013658911688,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281799316406,0.0,0.0,7.48684979043901e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,0.0001013658911688,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0004808361409232,293.2353820800781,294.1499938964844,295.4354858398437,293.44647216796875,295.5058898925781,295.4989318847656,293.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256335372105,8.861436917584342e-09,0.001025624689646,-0.0222658049315214,0.0,0.0,0.0,-0.0092058116570115,60.0,1.5334296226501465,0.0,-7.172056371018698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,9.622490324545652e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,0.000101329453173,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,7.484159141313285e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283020019531,0.0,0.0,0.000101329453173,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,0.0004806632932741,293.23541259765625,294.1499938964844,295.4253845214844,293.4414978027344,295.5050354003906,295.4877319335937,293.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252648498862,8.818328289805777e-09,0.0010252561187371,-0.0221529230475425,0.0,0.0,0.0,-0.0091844405978918,60.0,1.5250173807144165,0.0,-7.166901383470758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,9.61559489951469e-05,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0001012568391161,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,7.47879603295587e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.0001012568391161,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,0.0004803188494406,293.2354736328125,294.1499938964844,295.40673828125,293.4323425292969,295.5032043457031,295.4659729003906,293.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732414791268184e-09,0.0010245213052257,-0.0219279527664184,0.0,0.0,0.0,-0.0091418493539094,60.0,1.5088123083114624,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,9.61559489951469e-05,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0001012568391161,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,7.47879603295587e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.0001012568391161,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,0.0004803188494406,293.2354736328125,294.1499938964844,295.40673828125,293.4323425292969,295.5032043457031,295.4659729003906,293.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732414791268184e-09,0.0010245213052257,-0.0219279527664184,0.0,0.0,0.0,-0.0091418493539094,60.0,1.5088123083114624,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,9.608760592527688e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,0.0001011848798952,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,7.473480945918709e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001011848798952,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300109863281,0.0,0.0,0.0004799774906132,293.23553466796875,294.1499938964844,295.3903503417969,293.4242858886719,295.5011291503906,295.4460144042969,293.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.64727311977731e-09,0.0010237933602184,-0.0217049978673458,0.0,0.0,0.0,-0.0090996408835053,60.0,1.4944387674331665,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,9.608760592527688e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,0.0001011848798952,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,7.473480945918709e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001011848798952,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300109863281,0.0,0.0,0.0004799774906132,293.23553466796875,294.1499938964844,295.3903503417969,293.4242858886719,295.5011291503906,295.4460144042969,293.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.64727311977731e-09,0.0010237933602184,-0.0217049978673458,0.0,0.0,0.0,-0.0090996408835053,60.0,1.4944387674331665,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,9.601976489648224e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,0.0001011134372674,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,7.468204421456903e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,0.0001011134372674,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0004796386056113,293.2356262207031,294.1499938964844,295.3764343261719,293.4174499511719,295.49884033203125,295.42779541015625,293.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562748732288128e-09,0.0010230705374851,-0.0214836578816175,0.0,0.0,0.0,-0.0090577388182282,60.0,1.4816973209381104,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,9.601976489648224e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,0.0001011134372674,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,7.468204421456903e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,0.0001011134372674,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0004796386056113,293.2356262207031,294.1499938964844,295.3764343261719,293.4174499511719,295.49884033203125,295.42779541015625,293.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562748732288128e-09,0.0010230705374851,-0.0214836578816175,0.0,0.0,0.0,-0.0090577388182282,60.0,1.4816973209381104,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,9.595246228855105e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,0.0001010425621643,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,7.462969369953498e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,0.0001010425621643,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.0004793024272657,293.2357177734375,294.1499938964844,295.3652038574219,293.4119567871094,295.49639892578125,295.4115905761719,293.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478895807684239e-09,0.001022353535518,-0.0212640725076198,0.0,0.0,0.0,-0.0090161692351102,60.0,1.4708126783370972,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,9.595246228855105e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,0.0001010425621643,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,7.462969369953498e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,0.0001010425621643,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.0004793024272657,293.2357177734375,294.1499938964844,295.3652038574219,293.4119567871094,295.49639892578125,295.4115905761719,293.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478895807684239e-09,0.001022353535518,-0.0212640725076198,0.0,0.0,0.0,-0.0090161692351102,60.0,1.4708126783370972,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,9.591908019501716e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0001010074120131,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,7.460373308276758e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0001010074120131,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.0004791356914211,293.2357788085937,294.1499938964844,295.3606872558594,293.4097595214844,295.4951477050781,295.40460205078125,293.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437305965003361e-09,0.0010219980031251,-0.021155159920454,0.0,0.0,0.0,-0.0089955516159534,60.0,1.4663666486740112,0.0,-7.12141883241202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,9.588579268893228e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0001009723564493,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,7.45778379496187e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,0.0001009723564493,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0004789693921338,293.2358093261719,294.1499938964844,295.3569030761719,293.40789794921875,295.4938659667969,295.3980407714844,293.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395832473695464e-09,0.0010216432856395,-0.0210465528070926,0.0,0.0,0.0,-0.0089749917387962,60.0,1.462294578552246,0.0,-7.116477007684807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,9.581949416315184e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,0.000100902543636,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,7.452627323800698e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22918701171875,0.0,0.0,0.000100902543636,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0004786382196471,293.2359313964844,294.1499938964844,295.3517761230469,293.4053955078125,295.4913330078125,295.38604736328125,293.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302289247512,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4551215171813965,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,9.581949416315184e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,0.000100902543636,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,7.452627323800698e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22918701171875,0.0,0.0,0.000100902543636,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0004786382196471,293.2359313964844,294.1499938964844,295.3517761230469,293.4053955078125,295.4913330078125,295.38604736328125,293.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302289247512,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4551215171813965,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293395996094,0.0,0.0,9.575428703101352e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293395996094,0.0,0.0,0.000100833873148,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293395996094,0.0,0.0,7.447555981343612e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.000100833873148,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,0.0004783124895766,293.2360534667969,294.1499938964844,295.3500061035156,293.404541015625,295.4888000488281,295.377197265625,293.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.231987536078123e-09,0.0010202422272413,-0.0206174775958061,0.0,0.0,0.0,-0.0088937664404511,60.0,1.4508098363876345,0.0,-7.09696976741725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293395996094,0.0,0.0,9.575428703101352e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293395996094,0.0,0.0,0.000100833873148,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293395996094,0.0,0.0,7.447555981343612e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.000100833873148,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,0.0004783124895766,293.2360534667969,294.1499938964844,295.3500061035156,293.404541015625,295.4888000488281,295.377197265625,293.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.231987536078123e-09,0.0010202422272413,-0.0206174775958061,0.0,0.0,0.0,-0.0088937664404511,60.0,1.4508098363876345,0.0,-7.09696976741725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,9.571496775606648e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.0001007924729492,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,7.444497896358371e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0001007924729492,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308349609375,0.0,0.0,0.0004781160969287,293.2361755371094,294.1499938964844,295.3509216308594,293.4050598144531,295.487060546875,295.3726501464844,293.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198316304013,8.183002719874821e-09,0.0010198234813287,-0.0204891934990882,0.0,0.0,0.0,-0.0088694831356406,60.0,1.4494104385375977,0.0,-7.091142606441282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,9.569971007294952e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0001007764003588,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,7.443310460075736e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0001007764003588,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308959960937,0.0,0.0,0.0004780398739967,293.2362060546875,294.1499938964844,295.3517761230469,293.405517578125,295.4863586425781,295.37091064453125,293.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.163988596265881e-09,0.0010196607327088,-0.0204393975436687,0.0,0.0,0.0,-0.0088600562885403,60.0,1.448866844177246,0.0,-7.088881659456092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,9.566174412611872e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0001007364189717,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,7.4403578764759e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.229736328125,0.0,0.0,0.0001007364189717,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310485839844,0.0,0.0,0.0004778502043336,293.2363586425781,294.1499938964844,295.3569030761719,293.4083557128906,295.48406982421875,295.3672790527344,293.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.116682437275813e-09,0.0010192559566348,-0.0203155111521482,0.0,0.0,0.0,-0.0088366037234663,60.0,1.4494599103927612,0.0,-7.083257713702551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,9.566174412611872e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0001007364189717,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,7.4403578764759e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.229736328125,0.0,0.0,0.0001007364189717,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310485839844,0.0,0.0,0.0004778502043336,293.2363586425781,294.1499938964844,295.3569030761719,293.4083557128906,295.48406982421875,295.3672790527344,293.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.116682437275813e-09,0.0010192559566348,-0.0203155111521482,0.0,0.0,0.0,-0.0088366037234663,60.0,1.4494599103927612,0.0,-7.083257713702551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,9.56515796133317e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,0.0001007257160381,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,7.439566979883239e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0001007257160381,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0004777994472533,293.2364196777344,294.1499938964844,295.3606872558594,293.4104309082031,295.4830322265625,295.3671569824219,293.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019156188704,8.104021453902988e-09,0.0010191481560468,-0.0202823523432016,0.0,0.0,0.0,-0.0088303284719586,60.0,1.451141595840454,0.0,-7.081752784188211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,9.564263746142387e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,0.0001007163009489,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,7.438872125931084e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,0.0001007163009489,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.0004777547728735,293.23651123046875,294.1499938964844,295.3652038574219,293.4129333496094,295.48199462890625,295.3672790527344,293.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190616594627,8.092883696519948e-09,0.0010190535103902,-0.0202531833201646,0.0,0.0,0.0,-0.008824810385704,60.0,1.4530789852142334,0.0,-7.08042904307149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,9.563394996803254e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.0001007071550702,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,7.438196189468727e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0001007071550702,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0004777114081662,293.2366943359375,294.1499938964844,295.3764343261719,293.41912841796875,295.4801330566406,295.36932373046875,293.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967712298,8.082062130654322e-09,0.0010189595632255,-0.0202248431742191,0.0,0.0,0.0,-0.0088194385170936,60.0,1.4583157300949097,0.0,-7.0791436712625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,9.563394996803254e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.0001007071550702,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,7.438196189468727e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0001007071550702,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0004777114081662,293.2366943359375,294.1499938964844,295.3764343261719,293.41912841796875,295.4801330566406,295.36932373046875,293.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967712298,8.082062130654322e-09,0.0010189595632255,-0.0202248431742191,0.0,0.0,0.0,-0.0088194385170936,60.0,1.4583157300949097,0.0,-7.0791436712625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,9.564336505718528e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0001007170722004,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,7.438928878400475e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.0001007170722004,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.0004777584399562,293.23687744140625,294.1499938964844,295.3903503417969,293.4267883300781,295.4786071777344,295.3753662109375,293.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190684115514,8.093793191221721e-09,0.0010190603788942,-0.0202555656433105,0.0,0.0,0.0,-0.0088252564892172,60.0,1.466371774673462,0.0,-7.080537756110061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,9.564336505718528e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,0.0001007170722004,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303161621094,0.0,0.0,7.438928878400475e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.0001007170722004,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.0004777584399562,293.23687744140625,294.1499938964844,295.3903503417969,293.4267883300781,295.4786071777344,295.3753662109375,293.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190684115514,8.093793191221721e-09,0.0010190603788942,-0.0202555656433105,0.0,0.0,0.0,-0.0088252564892172,60.0,1.466371774673462,0.0,-7.080537756110061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,9.56614821916446e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,0.0001007361424854,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,7.440337503794581e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0001007361424854,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,0.0004778488946612,293.237060546875,294.1499938964844,295.40673828125,293.435791015625,295.47735595703125,295.3834228515625,293.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192611953243,8.116357363974203e-09,0.0010192530462518,-0.020314659923315,0.0,0.0,0.0,-0.0088364416733384,60.0,1.476106882095337,0.0,-7.08321934439482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,9.56614821916446e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,0.0001007361424854,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,7.440337503794581e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0001007361424854,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,0.0004778488946612,293.237060546875,294.1499938964844,295.40673828125,293.435791015625,295.47735595703125,295.3834228515625,293.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192611953243,8.116357363974203e-09,0.0010192530462518,-0.020314659923315,0.0,0.0,0.0,-0.0088364416733384,60.0,1.476106882095337,0.0,-7.08321934439482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,9.56938965828158e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0001007702812785,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,7.442858623107895e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001007702812785,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320251464844,0.0,0.0,0.0004780108283739,293.2372741699219,294.1499938964844,295.4253845214844,293.4460144042969,295.4765319824219,295.3948974609375,293.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196067159995,8.156747277610066e-09,0.001019598566927,-0.0204204358160495,0.0,0.0,0.0,-0.0088564651086926,60.0,1.488019585609436,0.0,-7.088021192203088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,9.56938965828158e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0001007702812785,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,7.442858623107895e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001007702812785,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320251464844,0.0,0.0,0.0004780108283739,293.2372741699219,294.1499938964844,295.4253845214844,293.4460144042969,295.4765319824219,295.3948974609375,293.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196067159995,8.156747277610066e-09,0.001019598566927,-0.0204204358160495,0.0,0.0,0.0,-0.0088564651086926,60.0,1.488019585609436,0.0,-7.088021192203088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,9.571342525305226e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.0001007908431347,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,7.444377843057737e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308959960937,0.0,0.0,0.0001007908431347,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,0.0004781083844136,293.23736572265625,294.1499938964844,295.4354858398437,293.4515686035156,295.4762878417969,295.4015808105469,293.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.18107892541775e-09,0.0010198071831837,-0.0204841550439596,0.0,0.0,0.0,-0.0088685303926467,60.0,1.494659423828125,0.0,-7.090913811680366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,9.573492570780218e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,0.0001008134931907,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,7.446049858117476e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,0.0001008134931907,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,0.000478215777548,293.23748779296875,294.1499938964844,295.446044921875,293.45733642578125,295.47613525390625,295.40875244140625,293.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200445540249,8.207869939269585e-09,0.0010200364049524,-0.0205543171614408,0.0,0.0,0.0,-0.0088818119838833,60.0,1.501606583595276,0.0,-7.09410059585025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,9.578305616742e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.0001008641702355,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,7.449793338309973e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,0.0001008641702355,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23248291015625,0.0,0.0,0.0004784562042914,293.2377014160156,294.1499938964844,295.4684753417969,293.4696044921875,295.47607421875,295.42437744140625,293.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267834417097221e-09,0.0010205481667071,-0.0207113530486822,0.0,0.0,0.0,-0.0089115342125296,60.0,1.51624596118927,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,9.578305616742e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.0001008641702355,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,7.449793338309973e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23126220703125,0.0,0.0,0.0001008641702355,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23248291015625,0.0,0.0,0.0004784562042914,293.2377014160156,294.1499938964844,295.4684753417969,293.4696044921875,295.47607421875,295.42437744140625,293.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267834417097221e-09,0.0010205481667071,-0.0207113530486822,0.0,0.0,0.0,-0.0089115342125296,60.0,1.51624596118927,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,9.584320650901644e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0001009275147225,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,7.454471779055893e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,0.0001009275147225,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.000478756672237,293.2379455566406,294.1499938964844,295.49249267578125,293.482666015625,295.4765319824219,295.4430236816406,293.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211976477876,8.342778023973096e-09,0.0010211892658844,-0.0209076143801212,0.0,0.0,0.0,-0.0089486883953213,60.0,1.5326626300811768,0.0,-7.110157440592958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,9.584320650901644e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0001009275147225,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,7.454471779055893e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,0.0001009275147225,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.000478756672237,293.2379455566406,294.1499938964844,295.49249267578125,293.482666015625,295.4765319824219,295.4430236816406,293.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211976477876,8.342778023973096e-09,0.0010211892658844,-0.0209076143801212,0.0,0.0,0.0,-0.0089486883953213,60.0,1.5326626300811768,0.0,-7.110157440592958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,9.589335968485102e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,0.0001009803236229,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,7.458372419932857e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001009803236229,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23291015625,0.0,0.0,0.0004790071980096,293.2381286621094,294.1499938964844,295.5126647949219,293.4936218261719,295.4772033691406,295.458984375,293.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217321105301,8.40526226397742e-09,0.0010217237286269,-0.021071245893836,0.0,0.0,0.0,-0.0089796651154756,60.0,1.5465072393417358,0.0,-7.117600375750045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,9.59059689193964e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001009936022455,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,7.459353219019249e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001009936022455,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2329406738281,0.0,0.0,0.0004790701786987,293.2381896972656,294.1499938964844,295.517822265625,293.4964294433594,295.4773864746094,295.4629821777344,293.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218661045655,8.420969699329817e-09,0.0010218577226623,-0.0211123786866664,0.0,0.0,0.0,-0.0089874500408768,60.0,1.5499684810638428,0.0,-7.119471945316036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,9.597867028787732e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,0.0001010701598715,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,7.465007365681231e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320251464844,0.0,0.0,0.0001010701598715,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0004794333071913,293.23846435546875,294.1499938964844,295.54425048828125,293.5107421875,295.47882080078125,295.4854431152344,293.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226408485323,8.511547022749255e-09,0.0010226323502138,-0.0213495753705501,0.0,0.0,0.0,-0.0090323537588119,60.0,1.568540334701538,0.0,-7.130269352728646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,9.597867028787732e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,0.0001010701598715,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,7.465007365681231e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320251464844,0.0,0.0,0.0001010701598715,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0004794333071913,293.23846435546875,294.1499938964844,295.54425048828125,293.5107421875,295.47882080078125,295.4854431152344,293.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226408485323,8.511547022749255e-09,0.0010226323502138,-0.0213495753705501,0.0,0.0,0.0,-0.0090323537588119,60.0,1.568540334701538,0.0,-7.130269352728646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
