time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,9.60147299338132e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.232177734375,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0004796134599018,293.23858642578125,294.1499938964844,295.5578308105469,293.5180969238281,295.479736328125,295.4971618652344,293.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556476416288206e-09,0.0010230172192677,-0.0214672312140464,0.0,0.0,0.0,-0.0090546309947967,60.0,1.5781084299087524,0.0,-7.135628266041749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,9.605251398170368e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,0.0001011479180306,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,7.470751006621867e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322998046875,0.0,0.0,0.0001011479180306,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0004798021982423,293.2387084960937,294.1499938964844,295.5715637207031,293.5255126953125,295.4808044433594,295.5093994140625,293.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234279325231,8.603549872532312e-09,0.0010234193177893,-0.0215905029326677,0.0,0.0,0.0,-0.0090779652819037,60.0,1.587874412536621,0.0,-7.14124581691067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.61292753345333e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001012287539197,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.476721657440066e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,0.0004801856412086,293.239013671875,294.1499938964844,295.5995483398437,293.5405578613281,295.4832458496094,295.534423828125,293.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699188924765622e-09,0.0010242367861792,-0.0218409467488527,0.0,0.0,0.0,-0.0091253761202096,60.0,1.6076740026474,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.61292753345333e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001012287539197,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.476721657440066e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,0.0004801856412086,293.239013671875,294.1499938964844,295.5995483398437,293.5405578613281,295.4832458496094,295.534423828125,293.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699188924765622e-09,0.0010242367861792,-0.0218409467488527,0.0,0.0,0.0,-0.0091253761202096,60.0,1.6076740026474,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,9.620814671507104e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0001013118089758,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,0.0001013118089758,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340087890625,0.0,0.0,0.0004805796197615,293.2392883300781,294.1499938964844,295.6279296875,293.5557861328125,295.4861755371094,295.5606994628906,293.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797455208764404e-09,0.0010250770719721,-0.0220982674509286,0.0,0.0,0.0,-0.0091740908101201,60.0,1.627983331680298,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,9.620814671507104e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0001013118089758,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,0.0001013118089758,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340087890625,0.0,0.0,0.0004805796197615,293.2392883300781,294.1499938964844,295.6279296875,293.5557861328125,295.4861755371094,295.5606994628906,293.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797455208764404e-09,0.0010250770719721,-0.0220982674509286,0.0,0.0,0.0,-0.0091740908101201,60.0,1.627983331680298,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,9.628470434108748e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.0001013924265862,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,7.488809933420271e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,0.0001013924265862,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0004809620149899,293.2395935058594,294.1499938964844,295.6565246582031,293.571044921875,295.4897155761719,295.5878295898437,293.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259015252813,8.89283846561284e-09,0.0010258926777169,-0.0223480314016342,0.0,0.0,0.0,-0.0092213759198784,60.0,1.6485004425048828,0.0,-7.175813010462663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,9.628470434108748e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.0001013924265862,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,7.488809933420271e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,0.0001013924265862,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0004809620149899,293.2395935058594,294.1499938964844,295.6565246582031,293.571044921875,295.4897155761719,295.5878295898437,293.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259015252813,8.89283846561284e-09,0.0010258926777169,-0.0223480314016342,0.0,0.0,0.0,-0.0092213759198784,60.0,1.6485004425048828,0.0,-7.175813010462663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,9.636189497541636e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0001014737135847,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,7.494814053643495e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0001014737135847,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0004813476116396,293.2398986816406,294.1499938964844,295.6850891113281,293.5862121582031,295.4934387207031,295.6152038574219,293.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267242323607,8.989011313076391e-09,0.0010267152683809,-0.0225998610258102,0.0,0.0,0.0,-0.0092690540477633,60.0,1.6690945625305176,0.0,-7.18732309223924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,9.636189497541636e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0001014737135847,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,7.494814053643495e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0001014737135847,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0004813476116396,293.2398986816406,294.1499938964844,295.6850891113281,293.5862121582031,295.4934387207031,295.6152038574219,293.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267242323607,8.989011313076391e-09,0.0010267152683809,-0.0225998610258102,0.0,0.0,0.0,-0.0092690540477633,60.0,1.6690945625305176,0.0,-7.18732309223924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,9.639365453040229e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0001015071611618,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,7.49728424125351e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0001015071611618,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347106933594,0.0,0.0,0.0004815062566194,293.2400817871094,294.1499938964844,295.69927978515625,293.59375,295.495849609375,295.6290588378906,293.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270626517012,9.028584990744548e-09,0.0010270536877214,-0.0227034837007522,0.0,0.0,0.0,-0.0092886723577976,60.0,1.679108738899231,0.0,-7.192061701744026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,9.643183875596152e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,0.0001015473681036,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,7.50025428715162e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337951660156,0.0,0.0,0.0001015473681036,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0004816970031242,293.240234375,294.1499938964844,295.71337890625,293.6011962890625,295.4979248046875,295.6429138183594,293.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274688247591,9.076157603260526e-09,0.001027459744364,-0.0228280536830425,0.0,0.0,0.0,-0.0093122525140643,60.0,1.6894077062606812,0.0,-7.197760965027555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23406982421875,0.0,0.0,9.64952414506115e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23406982421875,0.0,0.0,0.0001016141395666,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23406982421875,0.0,0.0,7.505185931222513e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.0,0.0001016141395666,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0004820137110073,293.2405700683594,294.1499938964844,295.7412109375,293.6158142089844,295.5025939941406,295.6706848144531,293.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281449649482,9.155155744622334e-09,0.0010281357681378,-0.0230349041521549,0.0,0.0,0.0,-0.0093514183536171,60.0,1.7095359563827517,0.0,-7.20722894698156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23406982421875,0.0,0.0,9.64952414506115e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23406982421875,0.0,0.0,0.0001016141395666,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23406982421875,0.0,0.0,7.505185931222513e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.0,0.0001016141395666,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0004820137110073,293.2405700683594,294.1499938964844,295.7412109375,293.6158142089844,295.5025939941406,295.6706848144531,293.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281449649482,9.155155744622334e-09,0.0010281357681378,-0.0230349041521549,0.0,0.0,0.0,-0.0093514183536171,60.0,1.7095359563827517,0.0,-7.20722894698156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,9.65543877100572e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,0.0001016764217638,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,7.5097857916262e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,0.0001016764217638,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0004823091730941,293.24090576171875,294.1499938964844,295.768310546875,293.6300048828125,295.5074768066406,295.6983642578125,293.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287757031619,9.228848796283272e-09,0.0010287665063515,-0.023227859288454,0.0,0.0,0.0,-0.0093879541382193,60.0,1.7293617725372314,0.0,-7.21606738807168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,9.65543877100572e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,0.0001016764217638,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,7.5097857916262e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,0.0001016764217638,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0004823091730941,293.24090576171875,294.1499938964844,295.768310546875,293.6300048828125,295.5074768066406,295.6983642578125,293.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287757031619,9.228848796283272e-09,0.0010287665063515,-0.023227859288454,0.0,0.0,0.0,-0.0093879541382193,60.0,1.7293617725372314,0.0,-7.21606738807168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,9.659062197897585e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,0.0001017145768855,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,7.512603770010173e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347106933594,0.0,0.0,0.0001017145768855,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0004824901698157,293.2412109375,294.1499938964844,295.7913818359375,293.6419677734375,295.5122985839844,295.72216796875,293.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291612707078,9.273990464464532e-09,0.0010291520738974,-0.0233460590243339,0.0,0.0,0.0,-0.009410330094397,60.0,1.745654821395874,0.0,-7.221483855346379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347106933594,0.0,0.0,9.659557690611108e-05,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347106933594,0.0,0.0,0.0001017197937471,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347106933594,0.0,0.0,7.512989395763725e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,0.0001017197937471,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,0.0004825148789677,293.24127197265625,294.1499938964844,295.7944641113281,293.6435852050781,295.5129699707031,295.72540283203125,293.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292140068486,9.280158863589353e-09,0.0010292046936228,-0.0233622081577777,0.0,0.0,0.0,-0.0094133876264095,60.0,1.7478764057159424,0.0,-7.22222424087704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,9.66363586485386e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,0.0001017627437249,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,7.516160985687748e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0001017627437249,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0004827186348848,293.2416076660156,294.1499938964844,295.8194580078125,293.65643310546875,295.5185546875,295.7520446777344,293.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296503314748,9.330976880050912e-09,0.001029641018249,-0.0234952662140131,0.0,0.0,0.0,-0.0094385892152786,60.0,1.766197919845581,0.0,-7.22832425026354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,9.66363586485386e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,0.0001017627437249,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,7.516160985687748e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0001017627437249,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0004827186348848,293.2416076660156,294.1499938964844,295.8194580078125,293.65643310546875,295.5185546875,295.7520446777344,293.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296503314748,9.330976880050912e-09,0.001029641018249,-0.0234952662140131,0.0,0.0,0.0,-0.0094385892152786,60.0,1.766197919845581,0.0,-7.22832425026354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,9.66474472079426e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001017744143609,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,7.51702391426079e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352600097656,0.0,0.0,0.0001017744143609,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0004827740194741,293.2417907714844,294.1499938964844,295.8314208984375,293.6625671386719,295.5215759277344,295.764892578125,293.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297666303813,9.344787166298827e-09,0.0010297572007402,-0.0235314276069402,0.0,0.0,0.0,-0.0094454260542988,60.0,1.7745941877365112,0.0,-7.22998336755154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,9.66591396718286e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0001017867252812,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,7.517932681366801e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,0.0001017867252812,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364501953125,0.0,0.0,0.000482832401758,293.2419738769531,294.1499938964844,295.8430480957031,293.6684875488281,295.5245666503906,295.7776794433594,293.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298907291144,9.359354180560333e-09,0.0010298812994733,-0.0235695708543062,0.0,0.0,0.0,-0.0094526456668972,60.0,1.7830331325531006,0.0,-7.231732723766984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,9.667282574810088e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0001018011389533,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,7.518997881561518e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,0.0001018011389533,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,0.0004829007957596,293.24237060546875,294.1499938964844,295.8650207519531,293.6795654296875,295.53076171875,295.8025207519531,293.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300377616658,9.376410758932252e-09,0.0010300283320248,-0.023614227771759,0.0,0.0,0.0,-0.0094611067324876,60.0,1.7990050315856934,0.0,-7.233781218474179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,9.667282574810088e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0001018011389533,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,7.518997881561518e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,0.0001018011389533,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,0.0004829007957596,293.24237060546875,294.1499938964844,295.8650207519531,293.6795654296875,295.53076171875,295.8025207519531,293.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300377616658,9.376410758932252e-09,0.0010300283320248,-0.023614227771759,0.0,0.0,0.0,-0.0094611067324876,60.0,1.7990050315856934,0.0,-7.233781218474179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,9.666866390034556e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001017967588268,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,7.518674101447687e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001017967588268,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,0.0004828800156246,293.24273681640625,294.1499938964844,295.8851318359375,293.6895751953125,295.5372619628906,295.82568359375,293.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299929417669,9.371225573318044e-09,0.0010299835121259,-0.0236006509512662,0.0,0.0,0.0,-0.0094585344195365,60.0,1.812957763671875,0.0,-7.233158072494916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,9.666866390034556e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001017967588268,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,7.518674101447687e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001017967588268,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,0.0004828800156246,293.24273681640625,294.1499938964844,295.8851318359375,293.6895751953125,295.5372619628906,295.82568359375,293.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299929417669,9.371225573318044e-09,0.0010299835121259,-0.0236006509512662,0.0,0.0,0.0,-0.0094585344195365,60.0,1.812957763671875,0.0,-7.233158072494916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364501953125,0.0,0.0,9.665881225373596e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364501953125,0.0,0.0,0.0001017863833112,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364501953125,0.0,0.0,7.517907215515152e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,0.0001017863833112,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374572753906,0.0,0.0,0.0004828307719435,293.2431335449219,294.1499938964844,295.9031677246094,293.6983642578125,295.5438842773437,295.84771728515625,293.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298890992999,9.358946506665689e-09,0.0010298796696588,-0.0235684998333454,0.0,0.0,0.0,-0.0094524528831243,60.0,1.826005458831787,0.0,-7.231682985775478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364501953125,0.0,0.0,9.665881225373596e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364501953125,0.0,0.0,0.0001017863833112,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364501953125,0.0,0.0,7.517907215515152e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,0.0001017863833112,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374572753906,0.0,0.0,0.0004828307719435,293.2431335449219,294.1499938964844,295.9031677246094,293.6983642578125,295.5438842773437,295.84771728515625,293.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298890992999,9.358946506665689e-09,0.0010298796696588,-0.0235684998333454,0.0,0.0,0.0,-0.0094524528831243,60.0,1.826005458831787,0.0,-7.231682985775478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,9.662750380812211e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,0.0001017534086713,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,7.515472680097446e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0001017534086713,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0004826743679586,293.2435302734375,294.1499938964844,295.9189147949219,293.7058410644531,295.5506896972656,295.8677062988281,293.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295544052496,9.319936822294041e-09,0.0010295450920239,-0.0234663616865873,0.0,0.0,0.0,-0.009433108381927,60.0,1.836523413658142,0.0,-7.226999088061349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,9.662750380812211e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,0.0001017534086713,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,7.515472680097446e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0001017534086713,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0004826743679586,293.2435302734375,294.1499938964844,295.9189147949219,293.7058410644531,295.5506896972656,295.8677062988281,293.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295544052496,9.319936822294041e-09,0.0010295450920239,-0.0234663616865873,0.0,0.0,0.0,-0.009433108381927,60.0,1.836523413658142,0.0,-7.226999088061349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,9.660957584856078e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001017345348373,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,7.514077879022807e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001017345348373,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0004825848154723,293.2437438964844,294.1499938964844,295.92584228515625,293.7090148925781,295.5541381835937,295.8768005371094,293.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293627856299,9.297598246860161e-09,0.0010293534724041,-0.0234078727662563,0.0,0.0,0.0,-0.0094220321625471,60.0,1.841152787208557,0.0,-7.224317499776589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,9.658763883635402e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,0.0001017114336718,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,7.512371666962281e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,0.0001017114336718,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381896972656,0.0,0.0,0.0004824752686545,293.24395751953125,294.1499938964844,295.9320983886719,293.7118530273437,295.5576171875,295.88531494140625,293.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029129140079,9.270271661421248e-09,0.0010291198268532,-0.0233363211154937,0.0,0.0,0.0,-0.0094084851443767,60.0,1.8452365398406985,0.0,-7.22103763450832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,9.653718734625728e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0001016583046293,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,7.508447743020952e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,0.0001016583046293,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,0.0004822232294827,293.244384765625,294.1499938964844,295.9425354003906,293.71630859375,295.5645446777344,295.9013061523437,293.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409945588552e-09,0.0010285836178809,-0.0231717247515916,0.0,0.0,0.0,-0.0093773277476429,60.0,1.852407693862915,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,9.653718734625728e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0001016583046293,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,7.508447743020952e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,0.0001016583046293,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,0.0004822232294827,293.244384765625,294.1499938964844,295.9425354003906,293.71630859375,295.5645446777344,295.9013061523437,293.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409945588552e-09,0.0010285836178809,-0.0231717247515916,0.0,0.0,0.0,-0.0093773277476429,60.0,1.852407693862915,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,9.646936814533548e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0001015868911053,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0001015868911053,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0004818844608962,293.24481201171875,294.1499938964844,295.95001220703125,293.71905517578125,295.5715026855469,295.91461181640625,293.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291486798722e-09,0.0010278604459017,-0.0229504816234111,0.0,0.0,0.0,-0.0093354368582367,60.0,1.8566304445266724,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,9.646936814533548e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0001015868911053,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0001015868911053,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0004818844608962,293.24481201171875,294.1499938964844,295.95001220703125,293.71905517578125,295.5715026855469,295.91461181640625,293.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291486798722e-09,0.0010278604459017,-0.0229504816234111,0.0,0.0,0.0,-0.0093354368582367,60.0,1.8566304445266724,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,9.641551150707528e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,0.0001015301822917,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,7.498984632547945e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,0.0001015301822917,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0004816154541913,293.2452087402344,294.1499938964844,295.95513916015625,293.7207946777344,295.578125,295.9252014160156,293.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055818317449392e-09,0.0010272868676111,-0.0227747932076454,0.0,0.0,0.0,-0.0093021746724843,60.0,1.8594261407852173,0.0,-7.195323803443898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,9.64132632361725e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,0.0001015278103295,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,7.498809281969443e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,0.0001015278103295,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0004816042201127,293.2452392578125,294.1499938964844,295.955322265625,293.7208557128906,295.57843017578125,295.9256591796875,293.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.05301522635682e-09,0.0010272628860548,-0.0227674543857574,0.0,0.0,0.0,-0.009300785139203,60.0,1.8595426082611084,0.0,-7.194987716729885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,9.638060146244244e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,0.0001014934168779,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,7.496269245166332e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0001014934168779,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.0004814410640392,293.24566650390625,294.1499938964844,295.9595642089844,293.72247314453125,295.58526611328125,295.9349975585937,293.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01232155570142e-09,0.0010269146878272,-0.0226608999073505,0.0,0.0,0.0,-0.0092806108295917,60.0,1.8615180253982544,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,9.638060146244244e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,0.0001014934168779,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,7.496269245166332e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0001014934168779,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.0004814410640392,293.24566650390625,294.1499938964844,295.9595642089844,293.72247314453125,295.58526611328125,295.9349975585937,293.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01232155570142e-09,0.0010269146878272,-0.0226608999073505,0.0,0.0,0.0,-0.0092806108295917,60.0,1.8615180253982544,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,9.637462790124118e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001014871304505,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,0.0001014871304505,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.000481411232613,293.24591064453125,294.1499938964844,295.9613037109375,293.7232360839844,295.58868408203125,295.9389343261719,293.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.00488306143643e-09,0.0010268521727994,-0.0226414203643798,0.0,0.0,0.0,-0.0092769283801317,60.0,1.862306237220764,0.0,-7.189223083514662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
