time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391662597656,0.0,0.0,9.637168841436504e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391662597656,0.0,0.0,0.0001014840308926,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391662597656,0.0,0.0,7.4955758464057e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.0001014840308926,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.0004813965351786,293.2461242675781,294.1499938964844,295.9627990722656,293.72393798828125,295.5920715332031,295.942626953125,293.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001217549098328e-09,0.0010268210899084,-0.022631824016571,0.0,0.0,0.0,-0.0092751132324337,60.0,1.863043069839477,0.0,-7.188783968103962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,9.63806887739338e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,7.496275793528184e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,0.0004814414714928,293.24658203125,294.1499938964844,295.9651184082031,293.7252502441406,295.5987854003906,295.9490966796875,293.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012425472576524e-09,0.0010269150370731,-0.0226611718535423,0.0,0.0,0.0,-0.0092806592583656,60.0,1.8643053770065308,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,9.63806887739338e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,7.496275793528184e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,0.0004814414714928,293.24658203125,294.1499938964844,295.9651184082031,293.7252502441406,295.5987854003906,295.9490966796875,293.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012425472576524e-09,0.0010269150370731,-0.0226611718535423,0.0,0.0,0.0,-0.0092806592583656,60.0,1.8643053770065308,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,9.643099474487826e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001015464804368,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,7.500188803533092e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001015464804368,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0004816927830688,293.2470703125,294.1499938964844,295.966552734375,293.7264099121094,295.605224609375,295.9525451660156,293.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274604428559,9.075106888190021e-09,0.0010274513624608,-0.0228253006935119,0.0,0.0,0.0,-0.0093117346987128,60.0,1.8650695085525515,0.0,-7.19763448842059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,9.643099474487826e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001015464804368,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,7.500188803533092e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001015464804368,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0004816927830688,293.2470703125,294.1499938964844,295.966552734375,293.7264099121094,295.605224609375,295.9525451660156,293.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274604428559,9.075106888190021e-09,0.0010274513624608,-0.0228253006935119,0.0,0.0,0.0,-0.0093117346987128,60.0,1.8650695085525515,0.0,-7.19763448842059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,9.64767241384834e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001015946327243,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,7.503745291614905e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,0.0001015946327243,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0004819212190341,293.24755859375,294.1499938964844,295.9672546386719,293.7274169921875,295.6116638183594,295.9561462402344,293.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279478738084,9.132078204743266e-09,0.001027938676998,-0.0229744762182235,0.0,0.0,0.0,-0.0093399789184331,60.0,1.865865707397461,0.0,-7.204462804111246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,9.64767241384834e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001015946327243,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,7.503745291614905e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,0.0001015946327243,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0004819212190341,293.24755859375,294.1499938964844,295.9672546386719,293.7274169921875,295.6116638183594,295.9561462402344,293.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279478738084,9.132078204743266e-09,0.001027938676998,-0.0229744762182235,0.0,0.0,0.0,-0.0093399789184331,60.0,1.865865707397461,0.0,-7.204462804111246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,9.654660243541002e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001016682217596,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,7.5091804319527e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0001016682217596,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0004822702612727,293.248046875,294.1499938964844,295.9672546386719,293.7283020019531,295.6180114746094,295.9589538574219,293.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286917677149,9.21914367069121e-09,0.0010286825709044,-0.0232024490833282,0.0,0.0,0.0,-0.009383138269186,60.0,1.866515755653381,0.0,-7.214902808527769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,9.654660243541002e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001016682217596,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,7.5091804319527e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0001016682217596,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0004822702612727,293.248046875,294.1499938964844,295.9672546386719,293.7283020019531,295.6180114746094,295.9589538574219,293.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286917677149,9.21914367069121e-09,0.0010286825709044,-0.0232024490833282,0.0,0.0,0.0,-0.009383138269186,60.0,1.866515755653381,0.0,-7.214902808527769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410888671875,0.0,0.0,9.658457565819845e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410888671875,0.0,0.0,0.0001017082031466,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410888671875,0.0,0.0,7.512133743148297e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,0.0001017082031466,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.0004824599309358,293.248291015625,294.1499938964844,295.9670104980469,293.7286682128906,295.6211853027344,295.9602966308594,293.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290979407727,9.266452494216536e-09,0.0010290887439623,-0.0233263187110424,0.0,0.0,0.0,-0.0094065992161631,60.0,1.8668081760406487,0.0,-7.220579334443755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,9.663282980909572e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0001017590257106,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,7.515886682085693e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0001017590257106,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421875,0.0,0.0,0.0004827009979635,293.24853515625,294.1499938964844,295.96661376953125,293.72900390625,295.6242980957031,295.961181640625,293.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296117980033,9.326575955981298e-09,0.0010296024847775,-0.0234837438911199,0.0,0.0,0.0,-0.009436403401196,60.0,1.867037892341613,0.0,-7.22779631701087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,9.673775639384984e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0001018695184029,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,7.524047396145761e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.0001018695184029,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0004832251288462,293.2490539550781,294.1499938964844,295.9654541015625,293.7296142578125,295.6304626464844,295.9624938964844,293.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307281045243,9.45730338486328e-09,0.0010307186748832,-0.0238260310143232,0.0,0.0,0.0,-0.00950120203197,60.0,1.8674557209014893,0.0,-7.24350073255664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,9.673775639384984e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0001018695184029,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,7.524047396145761e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.0001018695184029,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0004832251288462,293.2490539550781,294.1499938964844,295.9654541015625,293.7296142578125,295.6304626464844,295.9624938964844,293.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307281045243,9.45730338486328e-09,0.0010307186748832,-0.0238260310143232,0.0,0.0,0.0,-0.00950120203197,60.0,1.8674557209014893,0.0,-7.24350073255664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,9.686158591648564e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0001019999181153,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,7.533679308835417e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001019999181153,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0004838436725549,293.24957275390625,294.1499938964844,295.9638061523437,293.7300720214844,295.6364440917969,295.9628295898437,293.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320479050278,9.611587081792551e-09,0.0010320382425561,-0.0242299810051918,0.0,0.0,0.0,-0.0095776887610554,60.0,1.8677945137023928,0.0,-7.262057266643751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,9.686158591648564e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0001019999181153,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,7.533679308835417e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001019999181153,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0004838436725549,293.24957275390625,294.1499938964844,295.9638061523437,293.7300720214844,295.6364440917969,295.9628295898437,293.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320479050278,9.611587081792551e-09,0.0010320382425561,-0.0242299810051918,0.0,0.0,0.0,-0.0095776887610554,60.0,1.8677945137023928,0.0,-7.262057266643751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,9.69983811955899e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0001021439602482,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,7.544318214058876e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001021439602482,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0004845269722864,293.2500915527344,294.1499938964844,295.9617614746094,293.7304077148437,295.642333984375,295.9625549316406,293.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335050756111,9.782017862391967e-09,0.0010334952967241,-0.0246761944144964,0.0,0.0,0.0,-0.009662177413702,60.0,1.86811912059784,0.0,-7.282582714651653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,9.69983811955899e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0001021439602482,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,7.544318214058876e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001021439602482,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0004845269722864,293.2500915527344,294.1499938964844,295.9617614746094,293.7304077148437,295.642333984375,295.9625549316406,293.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335050756111,9.782017862391967e-09,0.0010334952967241,-0.0246761944144964,0.0,0.0,0.0,-0.009662177413702,60.0,1.86811912059784,0.0,-7.282582714651653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.715416672406718e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001023080185404,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.556434866273776e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001023080185404,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0004853051796089,293.2506103515625,294.1499938964844,295.9594116210937,293.73065185546875,295.64801025390625,295.9613952636719,293.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351651581004,9.976119486054811e-09,0.0010351551463827,-0.0251843631267547,0.0,0.0,0.0,-0.0097584025934338,60.0,1.8684568405151367,0.0,-7.305995097794948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.715416672406718e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001023080185404,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.556434866273776e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001023080185404,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0004853051796089,293.2506103515625,294.1499938964844,295.9594116210937,293.73065185546875,295.64801025390625,295.9613952636719,293.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351651581004,9.976119486054811e-09,0.0010351551463827,-0.0251843631267547,0.0,0.0,0.0,-0.0097584025934338,60.0,1.8684568405151367,0.0,-7.305995097794948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.723277617013082e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001023907971102,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.562549581052735e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001023907971102,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0004856978484895,293.2508850097656,294.1499938964844,295.9581298828125,293.730712890625,295.6508483886719,295.9607849121094,293.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360042797401,1.0074064249465664e-08,0.0010359941516071,-0.0254407785832881,0.0,0.0,0.0,-0.009806964546442,60.0,1.8686357736587524,0.0,-7.317822792174411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,7.569074659841135e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.000486116943648,293.25115966796875,294.1499938964844,295.9568176269531,293.7307434082031,295.65362548828125,295.9599914550781,293.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368978837504,1.0178591303144913e-08,0.0010368877556174,-0.025714423507452,0.0,0.0,0.0,-0.009858782403171,60.0,1.8688368797302248,0.0,-7.330456242016228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,9.749024320626631e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.0001026619211188,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0001026619211188,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0004869839467573,293.251708984375,294.1499938964844,295.9540710449219,293.7307434082031,295.6590881347656,295.95819091796875,293.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484320841666e-08,0.0010387350339442,-0.026280540972948,0.0,0.0,0.0,-0.0099659785628318,60.0,1.8692744970321653,0.0,-7.356627662602477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,9.749024320626631e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.0001026619211188,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0001026619211188,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0004869839467573,293.251708984375,294.1499938964844,295.9540710449219,293.7307434082031,295.6590881347656,295.95819091796875,293.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484320841666e-08,0.0010387350339442,-0.026280540972948,0.0,0.0,0.0,-0.0099659785628318,60.0,1.8692744970321653,0.0,-7.356627662602477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,9.767736628418788e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0001028589758789,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,7.597128569614142e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0001028589758789,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0004879186744801,293.25225830078125,294.1499938964844,295.95123291015625,293.7306213378906,295.6643371582031,295.9559020996094,293.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407399386167,1.0627992708123202e-08,0.0010407292284071,-0.0268908627331256,0.0,0.0,0.0,-0.0100815631449222,60.0,1.869839072227478,0.0,-7.384896605344694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,9.767736628418788e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0001028589758789,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,7.597128569614142e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0001028589758789,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0004879186744801,293.25225830078125,294.1499938964844,295.95123291015625,293.7306213378906,295.6643371582031,295.9559020996094,293.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407399386167,1.0627992708123202e-08,0.0010407292284071,-0.0268908627331256,0.0,0.0,0.0,-0.0100815631449222,60.0,1.869839072227478,0.0,-7.384896605344694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,9.78679454419762e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0001030596540658,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,7.611951150465757e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0001030596540658,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0004888706607744,293.2528381347656,294.1499938964844,295.9483642578125,293.7304077148437,295.6695251464844,295.9534912109375,293.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427697561681,1.0865432109596897e-08,0.0010427589295431,-0.0275123864412307,0.0,0.0,0.0,-0.0101992692798376,60.0,1.8704601526260376,0.0,-7.413741087702874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,9.78679454419762e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0001030596540658,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,7.611951150465757e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0001030596540658,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0004888706607744,293.2528381347656,294.1499938964844,295.9483642578125,293.7304077148437,295.6695251464844,295.9534912109375,293.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427697561681,1.0865432109596897e-08,0.0010427589295431,-0.0275123864412307,0.0,0.0,0.0,-0.0101992692798376,60.0,1.8704601526260376,0.0,-7.413741087702874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,9.80671975412406e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.0001032694854075,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,7.627448940183967e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0001032694854075,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0004898659535683,293.25341796875,294.1499938964844,295.9455871582031,293.7300720214844,295.67449951171875,295.95086669921875,293.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448934044688,1.1113694853293056e-08,0.0010448823450133,-0.0281622055917978,0.0,0.0,0.0,-0.0103223463520407,60.0,1.8712799549102783,0.0,-7.443960470254751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,9.80671975412406e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.0001032694854075,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,7.627448940183967e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0001032694854075,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0004898659535683,293.25341796875,294.1499938964844,295.9455871582031,293.7300720214844,295.67449951171875,295.95086669921875,293.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448934044688,1.1113694853293056e-08,0.0010448823450133,-0.0281622055917978,0.0,0.0,0.0,-0.0103223463520407,60.0,1.8712799549102783,0.0,-7.443960470254751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,9.816754754865542e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,0.0001033751614158,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,7.635253859916702e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0001033751614158,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0004903672379441,293.2536926269531,294.1499938964844,295.9442443847656,293.7298889160156,295.6769714355469,295.9495544433594,293.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459634941071,1.12387263939695e-08,0.0010459522018209,-0.0284894574433565,0.0,0.0,0.0,-0.010384333319962,60.0,1.8717314004898071,0.0,-7.459202322479541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,9.826847963267936e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001034814413287,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,7.643103890586644e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0001034814413287,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0004908714327029,293.2539978027344,294.1499938964844,295.94293212890625,293.72967529296875,295.67938232421875,295.9482421875,293.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470388224348,1.1364478247344325e-08,0.0010470274137333,-0.0288185868412256,0.0,0.0,0.0,-0.010446673259139,60.0,1.8722270727157595,0.0,-7.474548624486489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004918831982649,293.25457763671875,294.1499938964844,295.9405212402344,293.7291564941406,295.6841125488281,295.9456787109375,293.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491961147636,1.1616845263517916e-08,0.0010491844732314,-0.0294790770858526,0.0,0.0,0.0,-0.0105717787519097,60.0,1.873318791389465,0.0,-7.505393284645835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004918831982649,293.25457763671875,294.1499938964844,295.9405212402344,293.7291564941406,295.6841125488281,295.9456787109375,293.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491961147636,1.1616845263517916e-08,0.0010491844732314,-0.0294790770858526,0.0,0.0,0.0,-0.0105717787519097,60.0,1.873318791389465,0.0,-7.505393284645835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,9.867217158898713e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001039065537042,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,7.674502558074892e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001039065537042,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0004928879207,293.25518798828125,294.1499938964844,295.9383850097656,293.72857666015625,295.6886901855469,295.9433288574219,293.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513393208384,1.1867456350955765e-08,0.0010513274464756,-0.0301349312067031,0.0,0.0,0.0,-0.0106960171833634,60.0,1.874647617340088,0.0,-7.536086599202464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,9.867217158898713e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001039065537042,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,7.674502558074892e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001039065537042,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0004928879207,293.25518798828125,294.1499938964844,295.9383850097656,293.72857666015625,295.6886901855469,295.9433288574219,293.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513393208384,1.1867456350955765e-08,0.0010513274464756,-0.0301349312067031,0.0,0.0,0.0,-0.0106960171833634,60.0,1.874647617340088,0.0,-7.536086599202464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0004938819329254,293.2558288574219,294.1499938964844,295.9366149902344,293.7279052734375,295.6932067871094,295.9411926269531,293.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115386027744536e-08,0.0010534476023167,-0.0307837333530187,0.0,0.0,0.0,-0.0108189266175031,60.0,1.8760913610458367,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0004938819329254,293.2558288574219,294.1499938964844,295.9366149902344,293.7279052734375,295.6932067871094,295.9411926269531,293.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115386027744536e-08,0.0010534476023167,-0.0307837333530187,0.0,0.0,0.0,-0.0108189266175031,60.0,1.8760913610458367,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,9.90671178442426e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0001043224401655,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,7.705220195930451e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0001043224401655,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,0.0004948607529513,293.2564392089844,294.1499938964844,295.935302734375,293.7271728515625,295.6976928710937,295.939208984375,293.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555479675531,1.2359532952643804e-08,0.001055535627529,-0.031422596424818,0.0,0.0,0.0,-0.0109399631619453,60.0,1.8776801824569704,0.0,-7.596533890819046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,9.90671178442426e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0001043224401655,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,7.705220195930451e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0001043224401655,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,0.0004948607529513,293.2564392089844,294.1499938964844,295.935302734375,293.7271728515625,295.6976928710937,295.939208984375,293.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555479675531,1.2359532952643804e-08,0.001055535627529,-0.031422596424818,0.0,0.0,0.0,-0.0109399631619453,60.0,1.8776801824569704,0.0,-7.596533890819046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,9.916052658809348e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,0.0001044208111125,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,7.712485967203975e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001044208111125,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0004953274037688,293.2567443847656,294.1499938964844,295.9348449707031,293.7267761230469,295.6998596191406,295.9385070800781,293.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565423872321,1.2475921629118147e-08,0.0010565298143774,-0.0317271426320076,0.0,0.0,0.0,-0.0109976567327976,60.0,1.878647923469544,0.0,-7.6108669588848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,9.925397171173243e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,0.0001045192184392,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,7.719753921264783e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0001045192184392,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,0.0004957941710017,293.257080078125,294.1499938964844,295.9345092773437,293.7263488769531,295.7020263671875,295.93780517578125,293.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592348497264538e-08,0.001057525165379,-0.0320317782461643,0.0,0.0,0.0,-0.0110553735867142,60.0,1.8796132802963257,0.0,-7.625217790518948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
