time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,9.943515033228324e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0001047100013238,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,7.73384454078041e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0001047100013238,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0004966991255059,293.2577209472656,294.1499938964844,295.934326171875,293.7254638671875,295.7063293457031,295.9366760253906,293.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594697669148,1.2818083483523424e-08,0.0010594569612294,-0.032622393220663,0.0,0.0,0.0,-0.011167287826538,60.0,1.881704807281494,0.0,-7.653081013359042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,9.943515033228324e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0001047100013238,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,7.73384454078041e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0001047100013238,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0004966991255059,293.2577209472656,294.1499938964844,295.934326171875,293.7254638671875,295.7063293457031,295.9366760253906,293.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594697669148,1.2818083483523424e-08,0.0010594569612294,-0.032622393220663,0.0,0.0,0.0,-0.011167287826538,60.0,1.881704807281494,0.0,-7.653081013359042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,9.960064926417544e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001048842750606,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,7.746717164991423e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001048842750606,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0004975258489139,293.25836181640625,294.1499938964844,295.9347839355469,293.7245483398437,295.7105407714844,295.9364318847656,293.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612322948873,1.3024287426333105e-08,0.0010612192563712,-0.0331618823111057,0.0,0.0,0.0,-0.0112695069983601,60.0,1.8842235803604128,0.0,-7.678577418346323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,9.960064926417544e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001048842750606,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,7.746717164991423e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001048842750606,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0004975258489139,293.25836181640625,294.1499938964844,295.9347839355469,293.7245483398437,295.7105407714844,295.9364318847656,293.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612322948873,1.3024287426333105e-08,0.0010612192563712,-0.0331618823111057,0.0,0.0,0.0,-0.0112695069983601,60.0,1.8842235803604128,0.0,-7.678577418346323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,9.975942521123216e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001050514765665,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,7.759066647849977e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001050514765665,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0004983189865015,293.2590026855469,294.1499938964844,295.93603515625,293.7235412597656,295.7147521972656,295.9364929199219,293.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629260214045,1.3222119399358693e-08,0.0010629127500578,-0.033679436892271,0.0,0.0,0.0,-0.0113675901666283,60.0,1.8868858814239504,0.0,-7.703078352960804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,9.975942521123216e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001050514765665,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,7.759066647849977e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001050514765665,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0004983189865015,293.2590026855469,294.1499938964844,295.93603515625,293.7235412597656,295.7147521972656,295.9364929199219,293.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629260214045,1.3222119399358693e-08,0.0010629127500578,-0.033679436892271,0.0,0.0,0.0,-0.0113675901666283,60.0,1.8868858814239504,0.0,-7.703078352960804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,9.990110993385316e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001052006773534,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,7.770086085656658e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001052006773534,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0004990267334505,293.2596740722656,294.1499938964844,295.9380798339844,293.7225036621094,295.71893310546875,295.9373779296875,293.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644341818988,1.3398648412987768e-08,0.0010644207941368,-0.0341412425041198,0.0,0.0,0.0,-0.011455095373094,60.0,1.8899332284927368,0.0,-7.724973727363249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,9.990110993385316e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001052006773534,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,7.770086085656658e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001052006773534,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0004990267334505,293.2596740722656,294.1499938964844,295.9380798339844,293.7225036621094,295.71893310546875,295.9373779296875,293.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644341818988,1.3398648412987768e-08,0.0010644207941368,-0.0341412425041198,0.0,0.0,0.0,-0.011455095373094,60.0,1.8899332284927368,0.0,-7.724973727363249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,9.99643889372237e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0001052673105732,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,7.775007543386891e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001052673105732,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,0.0004993428010493,293.260009765625,294.1499938964844,295.939453125,293.7219543457031,295.72100830078125,295.93817138671875,293.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651071788743,1.3477488458590873e-08,0.0010650937911123,-0.0343474857509136,0.0,0.0,0.0,-0.0114941745996475,60.0,1.8916152715682983,0.0,-7.734762874633817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,0.0001000255506369,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,0.00010533171735,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,7.779764564475045e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.00010533171735,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,0.0004996483330614,293.2603454589844,294.1499938964844,295.9410400390625,293.7214050292969,295.7230834960937,295.9390869140625,293.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657589882612,1.3553694167001142e-08,0.0010657454840838,-0.0345468297600746,0.0,0.0,0.0,-0.0115319527685642,60.0,1.8933407068252563,0.0,-7.744230856587819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001001357450149,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.000105447761598,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,7.788335642544553e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.000105447761598,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,0.000500198744703,293.26104736328125,294.1499938964844,295.94500732421875,293.7202453613281,295.72723388671875,295.9414367675781,293.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669353650882,1.3690993228010484e-08,0.0010669216280803,-0.0349059738218784,0.0,0.0,0.0,-0.0116000287234783,60.0,1.897022485733032,0.0,-7.761303066899927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001001357450149,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.000105447761598,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,7.788335642544553e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.000105447761598,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,0.000500198744703,293.26104736328125,294.1499938964844,295.94500732421875,293.7202453613281,295.72723388671875,295.9414367675781,293.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669353650882,1.3690993228010484e-08,0.0010669216280803,-0.0349059738218784,0.0,0.0,0.0,-0.0116000287234783,60.0,1.897022485733032,0.0,-7.761303066899927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0001001973432721,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0001055126267601,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,7.793126860633492e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,0.0001055126267601,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,0.0005005064886063,293.26171875,294.1499938964844,295.95001220703125,293.71905517578125,295.7314147949219,295.9452514648437,293.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675899684429,1.3767742501613613e-08,0.0010675762314349,-0.0351067297160625,0.0,0.0,0.0,-0.0116380685940384,60.0,1.9006948471069336,0.0,-7.77085489289675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0001001973432721,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0001055126267601,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,7.793126860633492e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,0.0001055126267601,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,0.0005005064886063,293.26171875,294.1499938964844,295.95001220703125,293.71905517578125,295.7314147949219,295.9452514648437,293.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675899684429,1.3767742501613613e-08,0.0010675762314349,-0.0351067297160625,0.0,0.0,0.0,-0.0116380685940384,60.0,1.9006948471069336,0.0,-7.77085489289675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,0.000100270313851,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,0.0001055894681485,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,7.798802107572556e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,0.0001055894681485,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0005008709849789,293.2624206542969,294.1499938964844,295.9549865722656,293.7171936035156,295.735595703125,295.9489440917969,293.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683722794055,1.3858667990973572e-08,0.0010683584259822,-0.0353445559740066,0.0,0.0,0.0,-0.0116831678897142,60.0,1.9044575691223145,0.0,-7.782177391391087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,0.000100270313851,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,0.0001055894681485,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,7.798802107572556e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,0.0001055894681485,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0005008709849789,293.2624206542969,294.1499938964844,295.9549865722656,293.7171936035156,295.735595703125,295.9489440917969,293.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683722794055,1.3858667990973572e-08,0.0010683584259822,-0.0353445559740066,0.0,0.0,0.0,-0.0116831678897142,60.0,1.9044575691223145,0.0,-7.782177391391087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0001003035285975,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0001056244436767,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,7.80138507252559e-05,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0001056244436767,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.0005010368768125,293.2631225585937,294.1499938964844,295.958984375,293.71405029296875,295.7397766113281,295.9526672363281,293.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687238536775,1.3900043782655302e-08,0.0010687100002542,-0.0354527831077575,0.0,0.0,0.0,-0.0117036681622266,60.0,1.9075560569763184,0.0,-7.787333089481764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0001003035285975,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0001056244436767,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,7.80138507252559e-05,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0001056244436767,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.0005010368768125,293.2631225585937,294.1499938964844,295.958984375,293.71405029296875,295.7397766113281,295.9526672363281,293.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687238536775,1.3900043782655302e-08,0.0010687100002542,-0.0354527831077575,0.0,0.0,0.0,-0.0117036681622266,60.0,1.9075560569763184,0.0,-7.787333089481764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,0.000100312208815,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,0.0001056335822795,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,7.802060281392187e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,0.0001056335822795,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0005010802415199,293.26348876953125,294.1499938964844,295.960693359375,293.71209716796875,295.7418518066406,295.9545288085937,293.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688145412132,1.3910856466736732e-08,0.0010688005713745,-0.0354810655117034,0.0,0.0,0.0,-0.0117090195417404,60.0,1.908876180648804,0.0,-7.7886809890515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.0001003081124508,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.0001056292749126,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,7.801742322044447e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.0001056292749126,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0005010598106309,293.26385498046875,294.1499938964844,295.9621887207031,293.7098693847656,295.74395751953125,295.95623779296875,293.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687699541449,1.3905754769893974e-08,0.0010687559843063,-0.0354677215218544,0.0,0.0,0.0,-0.0117064854130148,60.0,1.909716844558716,0.0,-7.78804576384573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001002855060505,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001056054679793,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,7.799983723089099e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0001056054679793,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0005009468295611,293.2645568847656,294.1499938964844,295.9647827148437,293.7047424316406,295.7480773925781,295.9594116210937,293.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685315355658,1.3877585303134763e-08,0.0010685176821425,-0.0353940390050411,0.0,0.0,0.0,-0.0116925332695245,60.0,1.9108587503433228,0.0,-7.78453497218834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001002855060505,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001056054679793,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,7.799983723089099e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0001056054679793,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0005009468295611,293.2645568847656,294.1499938964844,295.9647827148437,293.7047424316406,295.7480773925781,295.9594116210937,293.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685315355658,1.3877585303134763e-08,0.0010685176821425,-0.0353940390050411,0.0,0.0,0.0,-0.0116925332695245,60.0,1.9108587503433228,0.0,-7.78453497218834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001002367935143,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001055541724781,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,7.796195131959394e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001055541724781,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0005007035215385,293.2652893066406,294.1499938964844,295.96697998046875,293.6988830566406,295.7521667480469,295.9621887207031,293.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680115083232,1.3816889854467718e-08,0.0010679976548999,-0.0352352820336818,0.0,0.0,0.0,-0.0116624385118484,60.0,1.911041021347046,0.0,-7.776974086937116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001002367935143,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001055541724781,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,7.796195131959394e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001055541724781,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0005007035215385,293.2652893066406,294.1499938964844,295.96697998046875,293.6988830566406,295.7521667480469,295.9621887207031,293.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680115083232,1.3816889854467718e-08,0.0010679976548999,-0.0352352820336818,0.0,0.0,0.0,-0.0116624385118484,60.0,1.911041021347046,0.0,-7.776974086937116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001001626515062,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001054760941769,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,7.790428207954392e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001054760941769,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.0005003331461921,293.2660217285156,294.1499938964844,295.96893310546875,293.6924743652344,295.7562255859375,295.9646301269531,293.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672211647033,1.3724506864321029e-08,0.0010672074276953,-0.0349936373531818,0.0,0.0,0.0,-0.0116166388615965,60.0,1.910451054573059,0.0,-7.765473242216103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001001626515062,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001054760941769,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,7.790428207954392e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001054760941769,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.0005003331461921,293.2660217285156,294.1499938964844,295.96893310546875,293.6924743652344,295.7562255859375,295.9646301269531,293.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672211647033,1.3724506864321029e-08,0.0010672074276953,-0.0349936373531818,0.0,0.0,0.0,-0.0116166388615965,60.0,1.910451054573059,0.0,-7.765473242216103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,0.0001000731135718,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,0.0001053818050422,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,7.783464388921857e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,0.0001053818050422,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.0004998859367333,293.2667541503906,294.1499938964844,295.9708557128906,293.6856384277344,295.7602233886719,295.9669494628906,293.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662684217095,1.3612946325736177e-08,0.0010662548011168,-0.0347018204629421,0.0,0.0,0.0,-0.0115613406524062,60.0,1.9094977378845213,0.0,-7.751595632043974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,0.0001000731135718,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,0.0001053818050422,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,7.783464388921857e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,0.0001053818050422,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.0004998859367333,293.2667541503906,294.1499938964844,295.9708557128906,293.6856384277344,295.7602233886719,295.9669494628906,293.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662684217095,1.3612946325736177e-08,0.0010662548011168,-0.0347018204629421,0.0,0.0,0.0,-0.0115613406524062,60.0,1.9094977378845213,0.0,-7.751595632043974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,0.0001000120246317,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,0.000105317478301,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,7.778713188599795e-05,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,0.000105317478301,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.0004995807539671,293.2671203613281,294.1499938964844,295.97186279296875,293.68212890625,295.76220703125,295.9681091308594,293.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656161466613,1.3536833876059973e-08,0.001065602642484,-0.0345027223229408,0.0,0.0,0.0,-0.0115236015990376,60.0,1.9087435007095337,0.0,-7.742135466060064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,9.99580806819722e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,0.0001052606748999,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,7.774517143843696e-05,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,0.0001052606748999,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.0004993113107047,293.2674865722656,294.1499938964844,295.97296142578125,293.6785583496094,295.7641906738281,295.9692077636719,293.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650412878021,1.3469618309613908e-08,0.0010650277836248,-0.034326896071434,0.0,0.0,0.0,-0.0114902798086404,60.0,1.9080575704574585,0.0,-7.73378516782941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,9.983037307392806e-05,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,0.0001051261860993,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,7.764584006508812e-05,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,0.0001051261860993,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,0.0004986733547411,293.26824951171875,294.1499938964844,295.97540283203125,293.6714172363281,295.76812744140625,295.9715270996094,293.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636812075972,1.3310495816654113e-08,0.0010636679362505,-0.0339106358587741,0.0,0.0,0.0,-0.0114113995805382,60.0,1.9065288305282595,0.0,-7.714036343031695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,9.983037307392806e-05,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,0.0001051261860993,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,7.764584006508812e-05,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,0.0001051261860993,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,0.0004986733547411,293.26824951171875,294.1499938964844,295.97540283203125,293.6714172363281,295.76812744140625,295.9715270996094,293.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636812075972,1.3310495816654113e-08,0.0010636679362505,-0.0339106358587741,0.0,0.0,0.0,-0.0114113995805382,60.0,1.9065288305282595,0.0,-7.714036343031695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,9.96846574707888e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,0.0001049727434292,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,7.75325097492896e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,0.0001049727434292,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0004979455261491,293.2690124511719,294.1499938964844,295.9783935546875,293.66436767578125,295.77203369140625,295.9742736816406,293.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621281107887,1.3128942377704789e-08,0.0010621149558573,-0.0334356799721717,0.0,0.0,0.0,-0.0113213928416371,60.0,1.905064344406128,0.0,-7.691533454590171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,9.96846574707888e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,0.0001049727434292,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,7.75325097492896e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,0.0001049727434292,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0004979455261491,293.2690124511719,294.1499938964844,295.9783935546875,293.66436767578125,295.77203369140625,295.9742736816406,293.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621281107887,1.3128942377704789e-08,0.0010621149558573,-0.0334356799721717,0.0,0.0,0.0,-0.0113213928416371,60.0,1.905064344406128,0.0,-7.691533454590171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,9.953396511264144e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.0001048140620696,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,7.741530862404034e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.0001048140620696,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,0.0004971927846781,293.269775390625,294.1499938964844,295.98211669921875,293.6575927734375,295.77593994140625,295.9771728515625,293.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605240240693,1.29411867888507e-08,0.0010605111019685,-0.0329444706439971,0.0,0.0,0.0,-0.011228322982788,60.0,1.903688073158264,0.0,-7.66829657550261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,9.953396511264144e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.0001048140620696,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,7.741530862404034e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,0.0001048140620696,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,0.0004971927846781,293.269775390625,294.1499938964844,295.98211669921875,293.6575927734375,295.77593994140625,295.9771728515625,293.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605240240693,1.29411867888507e-08,0.0010605111019685,-0.0329444706439971,0.0,0.0,0.0,-0.011228322982788,60.0,1.903688073158264,0.0,-7.66829657550261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,9.936553396983072e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0001046366960508,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,7.728430500719696e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0001046366960508,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,0.0004963514511473,293.2705383300781,294.1499938964844,295.9867858886719,293.6512145996094,295.7798767089844,295.98114013671875,293.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587282013148,1.2731326215487115e-08,0.0010587153956294,-0.0323954038321971,0.0,0.0,0.0,-0.0111242802813649,60.0,1.9030213356018064,0.0,-7.64236602890378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,9.936553396983072e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0001046366960508,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,7.728430500719696e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0001046366960508,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,0.0004963514511473,293.2705383300781,294.1499938964844,295.9867858886719,293.6512145996094,295.7798767089844,295.98114013671875,293.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587282013148,1.2731326215487115e-08,0.0010587153956294,-0.0323954038321971,0.0,0.0,0.0,-0.0111242802813649,60.0,1.9030213356018064,0.0,-7.64236602890378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,9.928238432621583e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,0.0001045491299009,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,7.721962901996449e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,0.0001045491299009,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.000495936081279,293.2709045410156,294.1499938964844,295.9895324707031,293.64825439453125,295.7818298339844,295.9831848144531,293.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578412329778,1.2627720202829096e-08,0.001057828660123,-0.032124325633049,0.0,0.0,0.0,-0.011072913184762,60.0,1.902718424797058,0.0,-7.629580522916515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,9.919652802636848e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0001044587188516,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,7.715285755693913e-05,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0001044587188516,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0004955072072334,293.27130126953125,294.1499938964844,295.9925842285156,293.6454772949219,295.7838439941406,295.985595703125,293.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569265577942,1.2520750658495672e-08,0.0010569141013547,-0.0318444408476352,0.0,0.0,0.0,-0.0110198846086859,60.0,1.90269672870636,0.0,-7.616390718112599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,9.902242163661867e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.0001042753792717,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,7.701743743382394e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0001042753792717,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.000494637468364,293.2720947265625,294.1499938964844,295.99969482421875,293.6404724121094,295.7878723144531,295.9909973144531,293.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550720617175,1.2303819296732854e-08,0.0010550597216933,-0.0312768146395683,0.0,0.0,0.0,-0.0109123457223176,60.0,1.9031544923782349,0.0,-7.589677863961698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
