time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,9.902242163661867e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.0001042753792717,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,7.701743743382394e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0001042753792717,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.000494637468364,293.2720947265625,294.1499938964844,295.99969482421875,293.6404724121094,295.7878723144531,295.9909973144531,293.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550720617175,1.2303819296732854e-08,0.0010550597216933,-0.0312768146395683,0.0,0.0,0.0,-0.0109123457223176,60.0,1.9031544923782349,0.0,-7.589677863961698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,9.88464234978892e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001040900460793,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,7.688055484322831e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001040900460793,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,0.0004937583580613,293.2728576660156,294.1499938964844,296.0083312988281,293.6363830566406,295.7919616699219,295.99737548828125,293.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.208453515033625e-08,0.00105318473652,-0.0307030007243156,0.0,0.0,0.0,-0.0108036380261182,60.0,1.9044972658157349,0.0,-7.562722714737903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,9.88464234978892e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001040900460793,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,7.688055484322831e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001040900460793,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,0.0004937583580613,293.2728576660156,294.1499938964844,296.0083312988281,293.6363830566406,295.7919616699219,295.99737548828125,293.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.208453515033625e-08,0.00105318473652,-0.0307030007243156,0.0,0.0,0.0,-0.0108036380261182,60.0,1.9044972658157349,0.0,-7.562722714737903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,9.867158951237798e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,7.674457447137684e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0001039059352478,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637939453125,0.0,0.0,0.0004928850103169,293.2736511230469,294.1499938964844,296.0186767578125,293.6333923339844,295.79620361328125,296.0050048828125,293.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866703175655856e-08,0.0010513222077861,-0.0301329605281353,0.0,0.0,0.0,-0.0106956493109464,60.0,1.9069620370864868,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,9.867158951237798e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,7.674457447137684e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0001039059352478,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637939453125,0.0,0.0,0.0004928850103169,293.2736511230469,294.1499938964844,296.0186767578125,293.6333923339844,295.79620361328125,296.0050048828125,293.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866703175655856e-08,0.0010513222077861,-0.0301329605281353,0.0,0.0,0.0,-0.0106956493109464,60.0,1.9069620370864868,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,9.850054630078375e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,7.661153358640149e-05,297.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001037258189171,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.00049203063827,293.2744445800781,294.1499938964844,296.0308837890625,293.63165283203125,295.800537109375,296.0140075683594,293.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653586540205652e-08,0.0010494998423382,-0.0295752305537462,0.0,0.0,0.0,-0.0105899991467595,60.0,1.9107236862182613,0.0,-7.509888888534989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,9.850054630078375e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,7.661153358640149e-05,297.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001037258189171,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.00049203063827,293.2744445800781,294.1499938964844,296.0308837890625,293.63165283203125,295.800537109375,296.0140075683594,293.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653586540205652e-08,0.0010494998423382,-0.0295752305537462,0.0,0.0,0.0,-0.0105899991467595,60.0,1.9107236862182613,0.0,-7.509888888534989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,9.841813880484553e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,0.0001036390385706,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,7.654743967577815e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,0.0001036390385706,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26483154296875,0.0,0.0,0.0004916189936921,293.2748413085937,294.1499938964844,296.03778076171875,293.6313171386719,295.8028259277344,296.01934814453125,293.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550909562174638e-08,0.001048622187227,-0.0293065123260021,0.0,0.0,0.0,-0.0105390986427664,60.0,1.9133563041687007,0.0,-7.497328624594959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,9.833668445935471e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,0.0001035532623063,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,7.648408791283146e-05,297.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,0.0001035532623063,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,0.0004912121221423,293.2752380371094,294.1499938964844,296.0451965332031,293.63134765625,295.8051147460937,296.0249328613281,293.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449423631404445e-08,0.0010477546602487,-0.0290409065783023,0.0,0.0,0.0,-0.0104887895286083,60.0,1.9162458181381223,0.0,-7.484923258971321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,9.817851241678e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,0.0001033867010846,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,7.636106602149084e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,0.0001033867010846,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.265869140625,0.0,0.0,0.000490422011353,293.2760314941406,294.1499938964844,296.0617980957031,293.6325988769531,295.8098449707031,296.0370178222656,293.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252349274570861e-08,0.001046068733558,-0.028525112196803,0.0,0.0,0.0,-0.0103910872712731,60.0,1.9228270053863523,0.0,-7.460864281938484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,9.817851241678e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,0.0001033867010846,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,7.636106602149084e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,0.0001033867010846,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.265869140625,0.0,0.0,0.000490422011353,293.2760314941406,294.1499938964844,296.0617980957031,293.6325988769531,295.8098449707031,296.0370178222656,293.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252349274570861e-08,0.001046068733558,-0.028525112196803,0.0,0.0,0.0,-0.0103910872712731,60.0,1.9228270053863523,0.0,-7.460864281938484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,9.803439752431586e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,0.0001032349391607,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,7.624897989444435e-05,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,0.0001032349391607,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,0.0004897020990028,293.2768249511719,294.1499938964844,296.08087158203125,293.6355895996094,295.8148498535156,296.0514831542969,293.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445446241647,1.1072793348887444e-08,0.0010445335647091,-0.0280551481992006,0.0,0.0,0.0,-0.0103020751848816,60.0,1.931660771369934,0.0,-7.438977434048867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,9.803439752431586e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,0.0001032349391607,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,7.624897989444435e-05,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,0.0001032349391607,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,0.0004897020990028,293.2768249511719,294.1499938964844,296.08087158203125,293.6355895996094,295.8148498535156,296.0514831542969,293.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445446241647,1.1072793348887444e-08,0.0010445335647091,-0.0280551481992006,0.0,0.0,0.0,-0.0103020751848816,60.0,1.931660771369934,0.0,-7.438977434048867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,9.790141484700143e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.0001030949060805,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,7.614554488100111e-05,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.0001030949060805,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26727294921875,0.0,0.0,0.0004890378331765,293.27764892578125,294.1499938964844,296.10260009765625,293.6405029296875,295.82012939453125,296.0680236816406,293.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907103664692386e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9424819946289065,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,9.790141484700143e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.0001030949060805,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,7.614554488100111e-05,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.0001030949060805,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26727294921875,0.0,0.0,0.0004890378331765,293.27764892578125,294.1499938964844,296.10260009765625,293.6405029296875,295.82012939453125,296.0680236816406,293.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907103664692386e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9424819946289065,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,9.778450476005672e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0001029717896017,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,7.605460996273905e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0001029717896017,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0004884538357146,293.2784423828125,294.1499938964844,296.127197265625,293.6474914550781,295.8258056640625,296.087158203125,293.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418819729238,1.0761439739326306e-08,0.0010418712627142,-0.027240177616477,0.0,0.0,0.0,-0.0101477233693003,60.0,1.9557043313980105,0.0,-7.401100532433702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,9.778450476005672e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0001029717896017,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,7.605460996273905e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0001029717896017,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0004884538357146,293.2784423828125,294.1499938964844,296.127197265625,293.6474914550781,295.8258056640625,296.087158203125,293.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418819729238,1.0761439739326306e-08,0.0010418712627142,-0.027240177616477,0.0,0.0,0.0,-0.0101477233693003,60.0,1.9557043313980105,0.0,-7.401100532433702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,9.773310739547014e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0001029176710289,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,7.601463585160673e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0001029176710289,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2683410644531,0.0,0.0,0.0004881971108261,293.27886962890625,294.1499938964844,296.140625,293.6517944335937,295.8288269042969,296.0978698730469,293.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413347044959,1.0697402963444348e-08,0.0010413241107016,-0.0270725544542074,0.0,0.0,0.0,-0.0101159801706671,60.0,1.9633828401565552,0.0,-7.393322221105336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,9.768413292476907e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001028660917654,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,7.597654621349648e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001028660917654,297.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,0.0004879524640273,293.2792663574219,294.1499938964844,296.15484619140625,293.6566772460937,295.8319091796875,296.10894775390625,293.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636383329654109e-08,0.0010408026864752,-0.0269128270447254,0.0,0.0,0.0,-0.0100857317447662,60.0,1.971445679664612,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,9.759830572875217e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0001027757170959,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,7.590979657834396e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0001027757170959,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694091796875,0.0,0.0,0.0004875237646047,293.28009033203125,294.1499938964844,296.18572998046875,293.66827392578125,295.8383178710937,296.1326904296875,293.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529450200635893e-08,0.0010398866143077,-0.0266329087316989,0.0,0.0,0.0,-0.0100327115505933,60.0,1.9888901710510247,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,9.759830572875217e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0001027757170959,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,7.590979657834396e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0001027757170959,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694091796875,0.0,0.0,0.0004875237646047,293.28009033203125,294.1499938964844,296.18572998046875,293.66827392578125,295.8383178710937,296.1326904296875,293.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529450200635893e-08,0.0010398866143077,-0.0266329087316989,0.0,0.0,0.0,-0.0100327115505933,60.0,1.9888901710510247,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,9.753567428560928e-05,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0001027097678161,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,7.5861084042117e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0001027097678161,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.0004872108984272,293.2809143066406,294.1499938964844,296.2200622558594,293.68243408203125,295.8450927734375,296.15924072265625,293.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451418397394718e-08,0.0010392202530056,-0.0264286417514085,0.0,0.0,0.0,-0.009994032792747,60.0,2.0092926025390625,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,9.753567428560928e-05,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0001027097678161,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,7.5861084042117e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0001027097678161,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.0004872108984272,293.2809143066406,294.1499938964844,296.2200622558594,293.68243408203125,295.8450927734375,296.15924072265625,293.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451418397394718e-08,0.0010392202530056,-0.0264286417514085,0.0,0.0,0.0,-0.009994032792747,60.0,2.0092926025390625,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,9.749348828336224e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,0.0001026653408189,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,7.582826947327703e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,0.0001026653408189,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,0.0004870001575909,293.2817687988281,294.1499938964844,296.2580261230469,293.69927978515625,295.8524475097656,296.189208984375,293.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.032930850982666,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,9.749348828336224e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,0.0001026653408189,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,7.582826947327703e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,0.0001026653408189,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,0.0004870001575909,293.2817687988281,294.1499938964844,296.2580261230469,293.69927978515625,295.8524475097656,296.189208984375,293.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.032930850982666,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,9.747490548761562e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,7.581381214549765e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0004869073454756,293.2825927734375,294.1499938964844,296.2998046875,293.7189636230469,295.86041259765625,296.2228088378906,293.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375701187115284e-08,0.0010385724017396,-0.0262304320931434,0.0,0.0,0.0,-0.0099564949050545,60.0,2.059722900390625,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,9.747490548761562e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,7.581381214549765e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0004869073454756,293.2825927734375,294.1499938964844,296.2998046875,293.7189636230469,295.86041259765625,296.2228088378906,293.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375701187115284e-08,0.0010385724017396,-0.0262304320931434,0.0,0.0,0.0,-0.0099564949050545,60.0,2.059722900390625,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,9.747472358867526e-05,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,0.000102645579318,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,7.581367390230298e-05,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,0.000102645579318,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,0.000486906414153,293.28302001953125,294.1499938964844,296.3221740722656,293.7299499511719,295.8646545410156,296.24102783203125,293.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.037547292526142e-08,0.0010385704226791,-0.0262298323214054,0.0,0.0,0.0,-0.0099563812837004,60.0,2.0743517875671387,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,9.7481461125426e-05,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.0001026526733767,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,7.581891259178519e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718811035156,0.0,0.0,0.0001026526733767,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0004869400872848,293.283447265625,294.1499938964844,296.3455810546875,293.74169921875,295.8690490722656,296.2602233886719,293.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518152594566,0.0,0.0,0.0,-0.0099605442956089,60.0,2.0898287296295166,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,9.751661127666011e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,0.0001026896861731,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,7.58462556404993e-05,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,0.0001026896861731,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,0.000487115670694,293.2843017578125,294.1499938964844,296.3955993652344,293.7676086425781,295.8784484863281,296.3016357421875,293.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390271199867,1.0427664065559838e-08,0.0010390166426077,-0.0263664592057466,0.0,0.0,0.0,-0.0099822543561458,60.0,2.1234495639801025,0.0,-7.360603859751792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,9.751661127666011e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,0.0001026896861731,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,7.58462556404993e-05,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,0.0001026896861731,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,0.000487115670694,293.2843017578125,294.1499938964844,296.3955993652344,293.7676086425781,295.8784484863281,296.3016357421875,293.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390271199867,1.0427664065559838e-08,0.0010390166426077,-0.0263664592057466,0.0,0.0,0.0,-0.0099822543561458,60.0,2.1234495639801025,0.0,-7.360603859751792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.050000000745058,9.758117084857076e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.050000000745058,0.000102757672721,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.050000000745058,7.589646702399477e-05,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.050000000745058,0.000102757672721,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.050000000745058,0.0004874381702393,293.28515625,284.95001220703125,296.45001220703125,293.7968444824219,295.8886413574219,296.3472595214844,293.4059753417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.050810372049682e-08,0.0010397040750831,-0.026577029377222,0.0,0.0,0.0,-0.0100221298635005,60.0,2.160707712173462,0.0,-7.370353216629155e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.050000000745058,9.758117084857076e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.050000000745058,0.000102757672721,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.050000000745058,7.589646702399477e-05,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.050000000745058,0.000102757672721,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.050000000745058,0.0004874381702393,293.28515625,284.95001220703125,296.45001220703125,293.7968444824219,295.8886413574219,296.3472595214844,293.4059753417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.050810372049682e-08,0.0010397040750831,-0.026577029377222,0.0,0.0,0.0,-0.0100221298635005,60.0,2.160707712173462,0.0,-7.370353216629155e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.6746081113815308,0.050000000745058,0.040700539946556,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.6746081113815308,0.050000000745058,0.0428596287965774,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.6746081113815308,0.050000000745058,0.0316559746861457,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3629455566406,0.6746081113815308,0.050000000745058,0.0428596287965774,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.363037109375,0.6746081113815308,0.050000000745058,0.2033076286315918,293.3789978027344,284.95001220703125,296.47833251953125,293.81231689453125,296.9352111816406,297.0826416015625,293.471923828125,1.0,0.1010413393378257,0.2000000029802322,0.2000000029802322,0.990170121192932,1.0,-0.4331449270248413,0.018561478704214,0.4145834445953369,-0.0869977846741676,0.0,0.0,0.0,8.034429550170898,60.0,449.8495788574219,0.0,10.598857879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6408386230469,0.7376438975334167,0.050000000745058,0.0450177900493145,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6408386230469,0.7376438975334167,0.050000000745058,0.0474058985710144,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6408386230469,0.7376438975334167,0.050000000745058,0.0350138358771801,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6408386230469,0.7376438975334167,0.050000000745058,0.0474058985710144,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6408386230469,0.7376438975334167,0.050000000745058,0.2248731851577758,293.67510986328125,284.95001220703125,296.50665283203125,293.8277587890625,297.0694885253906,297.2456359863281,293.7843322753906,1.0,0.1023569554090499,0.4000000059604645,0.4000000059604645,0.9803402423858644,1.0,-0.4796728193759918,0.0866611525416374,0.3930116891860962,-0.0282378364354372,1.0,1.0,0.0,6.9421000480651855,60.0,2309.815673828125,0.0,11.973296165466309,1.0,292.3022766113281,293.9202575683594,293.434326171875,294.2189025878906,293.1499938964844,293.1499938964844,283.1499938964844,1545.521240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7776297330856323,0.777641236782074,1.0354980162219365e-07,4.128743648529053,4.128732681274414,1.0816996109497268e-05,0.0,0.0,-0.0,5820.06689453125,0.0,16.64413070678711,1864.08349609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.7191689610481262,0.050000000745058,0.045207567512989,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.7191689610481262,0.050000000745058,0.0476057454943656,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.7191689610481262,0.050000000745058,0.0351614393293857,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.7191689610481262,0.050000000745058,0.0476057454943656,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.7191689610481262,0.050000000745058,0.2258211523294448,291.26220703125,284.95001220703125,296.5633239746094,293.8586120605469,296.9524230957031,297.21783447265625,290.2212829589844,1.0,0.1049099117517471,0.800000011920929,0.800000011920929,0.9606804847717284,1.0,-0.4816972613334656,0.1965473294258117,0.2851499319076538,0.0809368714690208,1.0,1.0,0.0,7.678873062133789,60.0,9013.8056640625,0.0,12.647344589233398,1.0,286.7156677246094,289.7317199707031,297.3376770019531,298.62286376953125,293.1499938964844,293.1499938964844,283.1499938964844,3204.13623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1024557277560234,1.0,0.0,0.0,1.192283272743225,1.192285656929016,9.49600789112992e-08,4.265827655792236,4.265818119049072,9.786751434148757e-06,0.0,0.0,-0.0,6704.9443359375,0.0,51.88475799560547,1895.4239501953125,0.0,0.0,0.3044635057449341,1.0,0.0,3.0,1.0,0.0
17647440,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.7191689610481262,0.050000000745058,0.045207567512989,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.7191689610481262,0.050000000745058,0.0476057454943656,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.7191689610481262,0.050000000745058,0.0351614393293857,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.7191689610481262,0.050000000745058,0.0476057454943656,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4550476074219,0.7191689610481262,0.050000000745058,0.2258211523294448,291.26220703125,284.95001220703125,296.5633239746094,293.8586120605469,296.9524230957031,297.21783447265625,290.2212829589844,1.0,0.1049099117517471,0.800000011920929,0.800000011920929,0.9606804847717284,1.0,-0.4816972613334656,0.1965473294258117,0.2851499319076538,0.0809368714690208,1.0,1.0,0.0,7.678873062133789,60.0,9013.8056640625,0.0,12.647344589233398,1.0,286.7156677246094,289.7317199707031,297.3376770019531,298.62286376953125,293.1499938964844,293.1499938964844,283.1499938964844,3204.13623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1024557277560234,1.0,0.0,0.0,1.192283272743225,1.192285656929016,9.49600789112992e-08,4.265827655792236,4.265818119049072,9.786751434148757e-06,0.0,0.0,-0.0,6704.9443359375,0.0,51.88475799560547,1895.4239501953125,0.0,0.0,0.3044635057449341,1.0,0.0,3.0,1.0,0.0
17647500,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4070739746094,0.7096428275108337,0.050000000745058,0.0452219434082508,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4070739746094,0.7096428275108337,0.050000000745058,0.0476208813488483,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4070739746094,0.7096428275108337,0.050000000745058,0.0351726226508617,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4070739746094,0.7096428275108337,0.050000000745058,0.0476208813488483,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4070739746094,0.7096428275108337,0.050000000745058,0.225892961025238,289.2041320800781,284.95001220703125,296.5916748046875,293.8739929199219,296.93536376953125,297.1891784667969,288.20758056640625,1.0,0.1061720550060272,1.0,1.0,0.9508506059646606,1.0,-0.4818502962589264,0.2019904255867004,0.2798598706722259,0.0863492637872695,1.0,1.0,0.0,8.060906410217285,60.0,11304.771484375,0.0,12.96695327758789,1.0,284.980224609375,287.63397216796875,298.6102905273437,300.1173095703125,293.1499938964844,293.1499938964844,283.1499938964844,4812.591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546057045459747,1.0,0.0,0.0,1.4612128734588623,1.4612165689468384,1.424736382205083e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,6554.11669921875,0.0,95.50066375732422,1895.436767578125,0.0,201.502197265625,0.3672599792480469,1.0,0.0,3.0,1.0,0.0
17647560,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58673095703125,0.7003225684165955,0.050000000745058,0.0452362410724163,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58673095703125,0.7003225684165955,0.050000000745058,0.0476359389722347,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58673095703125,0.7003225684165955,0.050000000745058,0.0351837426424026,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58673095703125,0.7003225684165955,0.050000000745058,0.0476359389722347,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.58673095703125,0.7003225684165955,0.050000000745058,0.2259643971920013,287.4169921875,284.95001220703125,296.6199951171875,293.88934326171875,296.9244689941406,297.1523132324219,286.6617736816406,1.0,0.1074248701333999,1.0,1.0,0.9606745839118958,1.0,-0.4820027649402618,0.20204459130764,0.2799581885337829,0.0863813683390617,1.0,1.0,0.0,8.443367004394531,60.0,11887.681640625,0.0,13.28853988647461,1.0,283.9793701171875,286.0832824707031,298.4653015136719,300.2159423828125,293.1499938964844,293.1499938964844,283.1499938964844,6455.8505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104745030403137,1.0,0.0,0.0,1.692391037940979,1.6923959255218506,1.9111513438474506e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.93212890625,0.0,148.37725830078125,1895.4371337890625,0.0,540.1195068359375,0.4262307286262512,1.0,0.0,3.0,1.0,0.0
