time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.6835713982582092,0.050000000745058,0.0452650785446167,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.6835713982582092,0.050000000745058,0.0476663075387477,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.6835713982582092,0.050000000745058,0.0352061726152896,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.6835713982582092,0.050000000745058,0.0476663075387477,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.6835713982582092,0.050000000745058,0.2261084467172622,285.39453125,284.95001220703125,296.6766662597656,293.9200134277344,296.8987731933594,297.0669250488281,285.14276123046875,1.0,0.1099022254347801,1.0,1.0,0.9803224802017212,1.0,-0.4823100566864013,0.2018334418535232,0.2804766297340393,0.0860966369509697,1.0,1.0,0.0,9.21451187133789,60.0,11627.9482421875,0.0,13.93765354156494,1.0,283.27008056640625,284.67138671875,297.2859191894531,298.7207336425781,293.1499938964844,293.1499938964844,283.1499938964844,10019.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823256373405457,1.0,0.0,0.0,2.1084015369415283,2.10840916633606,2.966197598652798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.5859375,0.0,286.89678955078125,1895.4371337890625,0.0,835.1065673828125,0.5272339582443237,1.0,0.0,3.0,1.0,0.0
17647680,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.6835713982582092,0.050000000745058,0.0452650785446167,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.6835713982582092,0.050000000745058,0.0476663075387477,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.6835713982582092,0.050000000745058,0.0352061726152896,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.6835713982582092,0.050000000745058,0.0476663075387477,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.6835713982582092,0.050000000745058,0.2261084467172622,285.39453125,284.95001220703125,296.6766662597656,293.9200134277344,296.8987731933594,297.0669250488281,285.14276123046875,1.0,0.1099022254347801,1.0,1.0,0.9803224802017212,1.0,-0.4823100566864013,0.2018334418535232,0.2804766297340393,0.0860966369509697,1.0,1.0,0.0,9.21451187133789,60.0,11627.9482421875,0.0,13.93765354156494,1.0,283.27008056640625,284.67138671875,297.2859191894531,298.7207336425781,293.1499938964844,293.1499938964844,283.1499938964844,10019.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823256373405457,1.0,0.0,0.0,2.1084015369415283,2.10840916633606,2.966197598652798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.5859375,0.0,286.89678955078125,1895.4371337890625,0.0,835.1065673828125,0.5272339582443237,1.0,0.0,3.0,1.0,0.0
17647740,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6691380143165588,0.050000000745058,0.0452942326664924,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6691380143165588,0.050000000745058,0.0476970113813877,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6691380143165588,0.050000000745058,0.0352288484573364,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6691380143165588,0.050000000745058,0.0476970113813877,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6691380143165588,0.050000000745058,0.2262540757656097,284.82373046875,284.95001220703125,296.7333374023437,293.9506225585937,296.87579345703125,296.98583984375,284.776611328125,1.0,0.1123414114117622,1.0,1.0,0.9999703764915466,1.0,-0.4826207160949707,0.2016825824975967,0.2809381484985351,0.0858313366770744,0.7301973700523376,0.7301973700523376,0.0,9.99374008178711,60.0,11234.130859375,0.0,14.594425201416016,1.0,283.1628723144531,284.3746337890625,296.6506042480469,297.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,21083.8125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51092129945755,1.0,0.0,0.0,2.2153801918029785,2.21539044380188,3.274838604738761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.35302734375,0.0,378.3311462402344,1895.4371337890625,0.0,541.5841674804688,0.5606924891471863,1.0,0.0,3.0,1.0,0.0
17647800,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6691380143165588,0.050000000745058,0.0452942326664924,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6691380143165588,0.050000000745058,0.0476970113813877,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6691380143165588,0.050000000745058,0.0352288484573364,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6691380143165588,0.050000000745058,0.0476970113813877,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6691380143165588,0.050000000745058,0.2262540757656097,284.82373046875,284.95001220703125,296.7333374023437,293.9506225585937,296.87579345703125,296.98583984375,284.776611328125,1.0,0.1123414114117622,1.0,1.0,0.9999703764915466,1.0,-0.4826207160949707,0.2016825824975967,0.2809381484985351,0.0858313366770744,0.7301973700523376,0.7301973700523376,0.0,9.99374008178711,60.0,11234.130859375,0.0,14.594425201416016,1.0,283.1628723144531,284.3746337890625,296.6506042480469,297.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,21083.8125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51092129945755,1.0,0.0,0.0,2.2153801918029785,2.21539044380188,3.274838604738761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.35302734375,0.0,378.3311462402344,1895.4371337890625,0.0,541.5841674804688,0.5606924891471863,1.0,0.0,3.0,1.0,0.0
17647860,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.6567330956459045,0.050000000745058,0.0453236885368824,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.6567330956459045,0.050000000745058,0.0477280281484127,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.6567330956459045,0.050000000745058,0.0352517589926719,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.6567330956459045,0.050000000745058,0.0477280281484127,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.6567330956459045,0.050000000745058,0.2264012098312378,284.8170471191406,284.95001220703125,296.7900085449219,293.9811096191406,296.8604736328125,296.91827392578125,284.855712890625,1.0,0.1147423610091209,1.0,1.0,0.9961367249488832,1.0,-0.4829345941543579,0.2018855363130569,0.2810490429401397,0.0858786180615425,0.6199160218238831,0.6199160218238831,0.0,10.78064250946045,48.0,10825.515625,0.0,15.258577346801758,1.0,283.1517028808594,284.5766906738281,296.5316467285156,297.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,29016.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148472845554352,1.0,0.0,0.0,1.7824761867523191,1.7824856042861938,2.120024475971149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.32568359375,0.0,253.2126617431641,1895.4371337890625,0.0,302.6019592285156,0.4885424673557281,1.0,0.0,3.0,1.0,0.0
17647920,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.6567330956459045,0.050000000745058,0.0453236885368824,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.6567330956459045,0.050000000745058,0.0477280281484127,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.6567330956459045,0.050000000745058,0.0352517589926719,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.6567330956459045,0.050000000745058,0.0477280281484127,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.6567330956459045,0.050000000745058,0.2264012098312378,284.8170471191406,284.95001220703125,296.7900085449219,293.9811096191406,296.8604736328125,296.91827392578125,284.855712890625,1.0,0.1147423610091209,1.0,1.0,0.9961367249488832,1.0,-0.4829345941543579,0.2018855363130569,0.2810490429401397,0.0858786180615425,0.6199160218238831,0.6199160218238831,0.0,10.78064250946045,48.0,10825.515625,0.0,15.258577346801758,1.0,283.1517028808594,284.5766906738281,296.5316467285156,297.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,29016.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148472845554352,1.0,0.0,0.0,1.7824761867523191,1.7824856042861938,2.120024475971149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.32568359375,0.0,253.2126617431641,1895.4371337890625,0.0,302.6019592285156,0.4885424673557281,1.0,0.0,3.0,1.0,0.0
17647980,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6483004093170166,0.050000000745058,0.045346762984991,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6483004093170166,0.050000000745058,0.0477523244917392,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6483004093170166,0.050000000745058,0.0352697037160396,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6483004093170166,0.050000000745058,0.0477523244917392,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6483004093170166,0.050000000745058,0.2265164703130722,284.9458923339844,284.95001220703125,296.8466796875,294.01153564453125,296.84326171875,296.8473815917969,284.9592590332031,1.0,0.1165253445506095,1.0,1.0,0.9923030138015748,1.0,-0.4831804633140564,0.2020846456289291,0.281095802783966,0.085897296667099,0.6653046011924744,0.6653046011924744,0.0,11.39646053314209,36.0,11069.13671875,0.0,15.778949737548828,1.0,283.1502990722656,284.6777648925781,296.7181396484375,297.51544189453125,293.1499938964844,293.1499938964844,283.1499938964844,21839.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528321385383606,1.0,0.0,0.0,1.7328810691833496,1.73288893699646,2.003691861318657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.876953125,0.0,212.820556640625,1895.4371337890625,0.0,198.7503662109375,0.4634102880954742,1.0,0.0,3.0,1.0,0.0
17648040,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6483004093170166,0.050000000745058,0.045346762984991,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6483004093170166,0.050000000745058,0.0477523244917392,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6483004093170166,0.050000000745058,0.0352697037160396,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6483004093170166,0.050000000745058,0.0477523244917392,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6483004093170166,0.050000000745058,0.2265164703130722,284.9458923339844,284.95001220703125,296.8466796875,294.01153564453125,296.84326171875,296.8473815917969,284.9592590332031,1.0,0.1165253445506095,1.0,1.0,0.9923030138015748,1.0,-0.4831804633140564,0.2020846456289291,0.281095802783966,0.085897296667099,0.6653046011924744,0.6653046011924744,0.0,11.39646053314209,36.0,11069.13671875,0.0,15.778949737548828,1.0,283.1502990722656,284.6777648925781,296.7181396484375,297.51544189453125,293.1499938964844,293.1499938964844,283.1499938964844,21839.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528321385383606,1.0,0.0,0.0,1.7328810691833496,1.73288893699646,2.003691861318657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.876953125,0.0,212.820556640625,1895.4371337890625,0.0,198.7503662109375,0.4634102880954742,1.0,0.0,3.0,1.0,0.0
17648100,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6453794240951538,0.050000000745058,0.0453554429113864,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6453794240951538,0.050000000745058,0.0477614626288414,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6453794240951538,0.050000000745058,0.0352764539420604,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6453794240951538,0.050000000745058,0.0477614626288414,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6453794240951538,0.050000000745058,0.2265598177909851,284.9624938964844,284.95001220703125,296.875,294.0267333984375,296.8519897460937,296.8404235839844,284.965087890625,1.0,0.1171877011656761,1.0,1.0,0.990386128425598,1.0,-0.4832729399204254,0.2021767199039459,0.2810962200164795,0.0858910009264946,0.6784040331840515,0.6784040331840515,0.0,11.627795219421388,36.0,11093.1845703125,0.0,15.974575996398926,1.0,283.1501159667969,284.67852783203125,296.85284423828125,297.6510314941406,293.1499938964844,293.1499938964844,283.1499938964844,19958.572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416405618190765,1.0,0.0,0.0,1.7357895374298096,1.7357971668243408,2.010423543197249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.78125,0.0,206.93896484375,1895.4371337890625,0.0,181.47149658203125,0.4619491994380951,1.0,0.0,3.0,1.0,0.0
17648160,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.6431815028190613,0.050000000745058,0.0453622266650199,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.6431815028190613,0.050000000745058,0.0477686077356338,296.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.6431815028190613,0.050000000745058,0.0352817326784133,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.6431815028190613,0.050000000745058,0.0477686077356338,296.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.6431815028190613,0.050000000745058,0.2265937179327011,284.9648742675781,284.95001220703125,296.9033203125,294.0419006347656,296.86505126953125,296.8420104980469,284.9645080566406,1.0,0.1176973059773445,1.0,1.0,0.988476812839508,1.0,-0.4833452403545379,0.2022636830806732,0.2810815572738647,0.0858743786811828,0.6847288608551025,0.6847288608551025,0.0,11.808390617370604,25.0,11108.4775390625,0.0,16.12735366821289,1.0,283.1500549316406,284.6745300292969,296.97247314453125,297.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,19294.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404280245304107,1.0,0.0,0.0,1.7428057193756104,1.7428131103515625,2.026708756375229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5078125,0.0,206.5086669921875,1895.4371337890625,0.0,179.60415649414062,0.4587539136409759,1.0,0.0,3.0,1.0,0.0
17648220,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.640489935874939,0.050000000745058,0.0453708469867706,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.640489935874939,0.050000000745058,0.0477776862680912,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.640489935874939,0.050000000745058,0.0352884382009506,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.640489935874939,0.050000000745058,0.0477776862680912,296.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.640489935874939,0.050000000745058,0.2266367822885513,284.9670104980469,284.95001220703125,296.9599914550781,294.0721435546875,296.8901062011719,296.8443603515625,284.96728515625,1.0,0.1183288842439651,1.0,1.0,0.984658181667328,1.0,-0.4834371209144592,0.2024254500865936,0.2810116708278656,0.0858127921819686,0.6965475678443909,0.6965475678443909,0.0,12.036932945251465,25.0,11086.1474609375,0.0,16.320789337158203,1.0,283.1500244140625,284.6757507324219,297.1239013671875,297.9634704589844,293.1499938964844,293.1499938964844,283.1499938964844,18037.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525399565696716,1.0,0.0,0.0,1.738466739654541,1.738473892211914,2.0166297076684722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.58056640625,0.0,200.83384704589844,1895.4371337890625,0.0,198.2975006103516,0.4575887620449066,1.0,0.0,3.0,1.0,0.0
17648280,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.640489935874939,0.050000000745058,0.0453708469867706,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.640489935874939,0.050000000745058,0.0477776862680912,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.640489935874939,0.050000000745058,0.0352884382009506,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.640489935874939,0.050000000745058,0.0477776862680912,296.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.640489935874939,0.050000000745058,0.2266367822885513,284.9670104980469,284.95001220703125,296.9599914550781,294.0721435546875,296.8901062011719,296.8443603515625,284.96728515625,1.0,0.1183288842439651,1.0,1.0,0.984658181667328,1.0,-0.4834371209144592,0.2024254500865936,0.2810116708278656,0.0858127921819686,0.6965475678443909,0.6965475678443909,0.0,12.036932945251465,25.0,11086.1474609375,0.0,16.320789337158203,1.0,283.1500244140625,284.6757507324219,297.1239013671875,297.9634704589844,293.1499938964844,293.1499938964844,283.1499938964844,18037.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525399565696716,1.0,0.0,0.0,1.738466739654541,1.738473892211914,2.0166297076684722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.58056640625,0.0,200.83384704589844,1895.4371337890625,0.0,198.2975006103516,0.4575887620449066,1.0,0.0,3.0,1.0,0.0
17648340,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6381037831306458,0.050000000745058,0.0453787893056869,296.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6381037831306458,0.050000000745058,0.0477860495448112,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6381037831306458,0.050000000745058,0.0352946110069751,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6381037831306458,0.050000000745058,0.0477860495448112,296.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6381037831306458,0.050000000745058,0.2266764342784881,284.96160888671875,284.95001220703125,297.01666259765625,294.1023254394531,296.9146423339844,296.8456115722656,284.95916748046875,1.0,0.1189510002732276,1.0,1.0,0.9808394908905028,1.0,-0.4835216999053955,0.2025962918996811,0.2809253931045532,0.0857288539409637,0.7030185461044312,0.7030185461044312,0.0,12.246914863586426,25.0,11088.224609375,0.0,16.498594284057617,1.0,283.1499938964844,284.66015625,297.1715087890625,298.03692626953125,293.1499938964844,293.1499938964844,283.1499938964844,17662.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675131201744079,1.0,0.0,0.0,1.7568148374557495,1.756822109222412,2.0594222860381706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.66015625,0.0,204.52935791015625,1895.4371337890625,0.0,221.7382659912109,0.4604662358760834,1.0,0.0,3.0,1.0,0.0
17648400,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6381037831306458,0.050000000745058,0.0453787893056869,296.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6381037831306458,0.050000000745058,0.0477860495448112,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6381037831306458,0.050000000745058,0.0352946110069751,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6381037831306458,0.050000000745058,0.0477860495448112,296.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6381037831306458,0.050000000745058,0.2266764342784881,284.96160888671875,284.95001220703125,297.01666259765625,294.1023254394531,296.9146423339844,296.8456115722656,284.95916748046875,1.0,0.1189510002732276,1.0,1.0,0.9808394908905028,1.0,-0.4835216999053955,0.2025962918996811,0.2809253931045532,0.0857288539409637,0.7030185461044312,0.7030185461044312,0.0,12.246914863586426,25.0,11088.224609375,0.0,16.498594284057617,1.0,283.1499938964844,284.66015625,297.1715087890625,298.03692626953125,293.1499938964844,293.1499938964844,283.1499938964844,17662.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675131201744079,1.0,0.0,0.0,1.7568148374557495,1.756822109222412,2.0594222860381706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.66015625,0.0,204.52935791015625,1895.4371337890625,0.0,221.7382659912109,0.4604662358760834,1.0,0.0,3.0,1.0,0.0
17648460,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.635762095451355,0.050000000745058,0.0453868582844734,296.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.635762095451355,0.050000000745058,0.047794546931982,296.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.635762095451355,0.050000000745058,0.035300888121128,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.635762095451355,0.050000000745058,0.047794546931982,296.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.635762095451355,0.050000000745058,0.2267167419195175,284.9543151855469,284.95001220703125,297.0733337402344,294.1324462890625,296.9381408691406,296.8451232910156,284.9532165527344,1.0,0.1195622906088829,1.0,1.0,0.9770218133926392,1.0,-0.4836076498031616,0.2027785032987594,0.2808291614055633,0.0856273025274276,0.7030507922172546,0.7030507922172546,0.0,12.460065841674805,25.0,11082.693359375,0.0,16.679153442382812,1.0,283.1499938964844,284.651611328125,297.1700744628906,298.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,17790.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750062882900238,1.0,0.0,0.0,1.7647584676742554,1.764765739440918,2.078088101598041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.2001953125,0.0,207.20079040527344,1895.4371337890625,0.0,233.7218475341797,0.4623755514621734,1.0,0.0,3.0,1.0,0.0
17648520,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.635762095451355,0.050000000745058,0.0453868582844734,296.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.635762095451355,0.050000000745058,0.047794546931982,296.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.635762095451355,0.050000000745058,0.035300888121128,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.635762095451355,0.050000000745058,0.047794546931982,296.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.635762095451355,0.050000000745058,0.2267167419195175,284.9543151855469,284.95001220703125,297.0733337402344,294.1324462890625,296.9381408691406,296.8451232910156,284.9532165527344,1.0,0.1195622906088829,1.0,1.0,0.9770218133926392,1.0,-0.4836076498031616,0.2027785032987594,0.2808291614055633,0.0856273025274276,0.7030507922172546,0.7030507922172546,0.0,12.460065841674805,25.0,11082.693359375,0.0,16.679153442382812,1.0,283.1499938964844,284.651611328125,297.1700744628906,298.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,17790.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750062882900238,1.0,0.0,0.0,1.7647584676742554,1.764765739440918,2.078088101598041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.2001953125,0.0,207.20079040527344,1895.4371337890625,0.0,233.7218475341797,0.4623755514621734,1.0,0.0,3.0,1.0,0.0
17648580,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6345853209495544,0.050000000745058,0.0453910157084465,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6345853209495544,0.050000000745058,0.047798927873373,296.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6345853209495544,0.050000000745058,0.0353041253983974,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6345853209495544,0.050000000745058,0.047798927873373,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6345853209495544,0.050000000745058,0.2267375290393829,284.9526672363281,284.95001220703125,297.1028137207031,294.1480407714844,296.95068359375,296.8452453613281,284.9520874023437,1.0,0.1198757141828537,1.0,1.0,0.9750365614891052,1.0,-0.4836519956588745,0.2028770595788955,0.2807749211788177,0.0855680704116821,0.7030377984046936,0.7030377984046936,0.0,12.56983470916748,25.0,11082.4423828125,0.0,16.772167205810547,1.0,283.1499938964844,284.6494140625,297.1680603027344,298.041015625,293.1499938964844,293.1499938964844,283.1499938964844,17842.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758546113967895,1.0,0.0,0.0,1.7670737504959106,1.7670810222625732,2.083544359265943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.28076171875,0.0,208.037826538086,1895.4371337890625,0.0,235.09246826171875,0.4629765152931213,1.0,0.0,3.0,1.0,0.0
17648640,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6335200667381287,0.050000000745058,0.045394841581583,296.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6335200667381287,0.050000000745058,0.0478029549121856,296.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6335200667381287,0.050000000745058,0.0353070981800556,296.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6335200667381287,0.050000000745058,0.0478029549121856,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6335200667381287,0.050000000745058,0.2267566323280334,284.9517517089844,284.95001220703125,297.1300048828125,294.1624450683594,296.9625244140625,296.8458557128906,284.95147705078125,1.0,0.1201629266142845,1.0,1.0,0.9732040762901306,1.0,-0.4836927354335785,0.202969878911972,0.2807228565216064,0.0855105817317962,0.703142523765564,0.703142523765564,0.0,12.670740127563477,25.0,11083.1025390625,0.0,16.857685089111328,1.0,283.1499938964844,284.6477966308594,297.1691589355469,298.0406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17875.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757417500019073,1.0,0.0,0.0,1.7689892053604126,1.7689964771270752,2.088063837391019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.38720703125,0.0,208.6915283203125,1895.4371337890625,0.0,234.90994262695312,0.4634495079517364,1.0,0.0,3.0,1.0,0.0
17648700,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6324333548545837,0.050000000745058,0.0453988052904605,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6324333548545837,0.050000000745058,0.0478071272373199,296.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6324333548545837,0.050000000745058,0.0353101827204227,296.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6324333548545837,0.050000000745058,0.0478071272373199,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6324333548545837,0.050000000745058,0.22677643597126,284.95135498046875,284.95001220703125,297.1583251953125,294.17742919921875,296.9751892089844,296.8470458984375,284.9512023925781,1.0,0.1204593181610107,1.0,1.0,0.9712952375411988,1.0,-0.4837349653244018,0.2030686140060424,0.2806663513183594,0.0854474231600761,0.7033624053001404,0.7033624053001404,0.0,12.775177001953123,25.0,11084.6669921875,0.0,16.94621467590332,1.0,283.1499938964844,284.6464233398437,297.1747436523437,298.0440979003906,293.1499938964844,293.1499938964844,283.1499938964844,17893.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748125731945038,1.0,0.0,0.0,1.7707959413528442,1.7708032131195068,2.092331214953447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.59375,0.0,209.26397705078125,1895.4371337890625,0.0,233.4093017578125,0.4638676345348358,1.0,0.0,3.0,1.0,0.0
17648760,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6313680410385132,0.050000000745058,0.0454027466475963,296.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6313680410385132,0.050000000745058,0.0478112772107124,296.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6313680410385132,0.050000000745058,0.035313244909048,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6313680410385132,0.050000000745058,0.0478112772107124,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6313680410385132,0.050000000745058,0.2267961204051971,284.951171875,284.95001220703125,297.1866760253906,294.1923828125,296.9881286621094,296.8486633300781,284.9511108398437,1.0,0.1207531690597534,1.0,1.0,0.9693886041641236,1.0,-0.4837769567966461,0.2031689584255218,0.2806079983711242,0.0853819102048873,0.7036391496658325,0.7036391496658325,0.0,12.879009246826172,25.0,11086.7353515625,0.0,17.03424835205078,1.0,283.1499938964844,284.64520263671875,297.1844482421875,298.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,17903.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736410439014435,1.0,0.0,0.0,1.772531509399414,1.7725387811660769,2.0964345992524613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.58203125,0.0,209.7900390625,1895.4371337890625,0.0,231.5223999023437,0.4642537236213684,1.0,0.0,3.0,1.0,0.0
17648820,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6292966604232788,0.050000000745058,0.0454105697572231,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6292966604232788,0.050000000745058,0.0478195138275623,296.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6292966604232788,0.050000000745058,0.0353193320333957,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6292966604232788,0.050000000745058,0.0478195138275623,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6292966604232788,0.050000000745058,0.2268351912498474,284.9510803222656,284.95001220703125,297.24334716796875,294.22222900390625,297.0145568847656,296.8529052734375,284.9511108398437,1.0,0.1213335990905761,1.0,1.0,0.9655753374099731,1.0,-0.4838602840900421,0.2033739537000656,0.2804863154888153,0.0852452591061592,0.7043322920799255,0.7043322920799255,0.0,13.084975242614746,25.0,11092.1630859375,0.0,17.208921432495117,1.0,283.1499938964844,284.6430053710937,297.2121887207031,298.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,17910.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715088665485382,1.0,0.0,0.0,1.7760038375854492,1.7760111093521118,2.1046562892479415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.26708984375,0.0,210.7964630126953,1895.4371337890625,0.0,228.102279663086,0.4649968445301056,1.0,0.0,3.0,1.0,0.0
17648880,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6292966604232788,0.050000000745058,0.0454105697572231,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6292966604232788,0.050000000745058,0.0478195138275623,296.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6292966604232788,0.050000000745058,0.0353193320333957,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6292966604232788,0.050000000745058,0.0478195138275623,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6292966604232788,0.050000000745058,0.2268351912498474,284.9510803222656,284.95001220703125,297.24334716796875,294.22222900390625,297.0145568847656,296.8529052734375,284.9511108398437,1.0,0.1213335990905761,1.0,1.0,0.9655753374099731,1.0,-0.4838602840900421,0.2033739537000656,0.2804863154888153,0.0852452591061592,0.7043322920799255,0.7043322920799255,0.0,13.084975242614746,25.0,11092.1630859375,0.0,17.208921432495117,1.0,283.1499938964844,284.6430053710937,297.2121887207031,298.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,17910.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715088665485382,1.0,0.0,0.0,1.7760038375854492,1.7760111093521118,2.1046562892479415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.26708984375,0.0,210.7964630126953,1895.4371337890625,0.0,228.102279663086,0.4649968445301056,1.0,0.0,3.0,1.0,0.0
17648940,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6272997856140137,0.050000000745058,0.0454182997345924,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6272997856140137,0.050000000745058,0.0478276573121547,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6272997856140137,0.050000000745058,0.0353253446519374,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6272997856140137,0.050000000745058,0.0478276573121547,296.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6272997856140137,0.050000000745058,0.2268738150596618,284.9512023925781,284.95001220703125,297.29998779296875,294.25201416015625,297.0417175292969,296.8583068847656,284.9512634277344,1.0,0.1219038367271423,1.0,1.0,0.9617621302604676,1.0,-0.4839426577091217,0.2035833001136779,0.2803593575954437,0.085104264318943,0.7051894664764404,0.7051894664764404,0.0,13.28843879699707,25.0,11099.154296875,0.0,17.38153648376465,1.0,283.1499938964844,284.64080810546875,297.2455749511719,298.11004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17907.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702790439128876,1.0,0.0,0.0,1.7797222137451172,1.7797296047210691,2.113478529963686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.41650390625,0.0,211.83596801757807,1895.4371337890625,0.0,226.1374664306641,0.4657674133777618,1.0,0.0,3.0,1.0,0.0
17649000,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6272997856140137,0.050000000745058,0.0454182997345924,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6272997856140137,0.050000000745058,0.0478276573121547,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6272997856140137,0.050000000745058,0.0353253446519374,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6272997856140137,0.050000000745058,0.0478276573121547,296.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6272997856140137,0.050000000745058,0.2268738150596618,284.9512023925781,284.95001220703125,297.29998779296875,294.25201416015625,297.0417175292969,296.8583068847656,284.9512634277344,1.0,0.1219038367271423,1.0,1.0,0.9617621302604676,1.0,-0.4839426577091217,0.2035833001136779,0.2803593575954437,0.085104264318943,0.7051894664764404,0.7051894664764404,0.0,13.28843879699707,25.0,11099.154296875,0.0,17.38153648376465,1.0,283.1499938964844,284.64080810546875,297.2455749511719,298.11004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17907.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702790439128876,1.0,0.0,0.0,1.7797222137451172,1.7797296047210691,2.113478529963686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.41650390625,0.0,211.83596801757807,1895.4371337890625,0.0,226.1374664306641,0.4657674133777618,1.0,0.0,3.0,1.0,0.0
17649060,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6253699064254761,0.050000000745058,0.0454259403049945,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6253699064254761,0.050000000745058,0.0478357002139091,296.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6253699064254761,0.050000000745058,0.0353312864899635,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6253699064254761,0.050000000745058,0.0478357002139091,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6253699064254761,0.050000000745058,0.2269119769334793,284.95135498046875,284.95001220703125,297.3566589355469,294.2816772460937,297.06939697265625,296.8645324707031,284.95135498046875,1.0,0.1224640384316444,1.0,1.0,0.9579528570175172,1.0,-0.4840240478515625,0.2037951201200485,0.2802289426326751,0.0849629119038581,0.7061372399330139,0.7061372399330139,0.0,13.489402770996094,25.0,11107.2802734375,0.0,17.552091598510742,1.0,283.1499938964844,284.6385498046875,297.2791442871094,298.1445617675781,293.1499938964844,293.1499938964844,283.1499938964844,17900.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698796033859253,1.0,0.0,0.0,1.7837514877319336,1.7837588787078855,2.123059346104128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.076171875,0.0,212.95654296875,1895.4371337890625,0.0,225.50051879882807,0.4665960967540741,1.0,0.0,3.0,1.0,0.0
17649120,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6253699064254761,0.050000000745058,0.0454259403049945,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6253699064254761,0.050000000745058,0.0478357002139091,296.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6253699064254761,0.050000000745058,0.0353312864899635,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6253699064254761,0.050000000745058,0.0478357002139091,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6253699064254761,0.050000000745058,0.2269119769334793,284.95135498046875,284.95001220703125,297.3566589355469,294.2816772460937,297.06939697265625,296.8645324707031,284.95135498046875,1.0,0.1224640384316444,1.0,1.0,0.9579528570175172,1.0,-0.4840240478515625,0.2037951201200485,0.2802289426326751,0.0849629119038581,0.7061372399330139,0.7061372399330139,0.0,13.489402770996094,25.0,11107.2802734375,0.0,17.552091598510742,1.0,283.1499938964844,284.6385498046875,297.2791442871094,298.1445617675781,293.1499938964844,293.1499938964844,283.1499938964844,17900.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698796033859253,1.0,0.0,0.0,1.7837514877319336,1.7837588787078855,2.123059346104128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.076171875,0.0,212.95654296875,1895.4371337890625,0.0,225.50051879882807,0.4665960967540741,1.0,0.0,3.0,1.0,0.0
17649180,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.62349933385849,0.050000000745058,0.0454334877431392,296.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.62349933385849,0.050000000745058,0.047843649983406,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.62349933385849,0.050000000745058,0.0353371575474739,296.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.62349933385849,0.050000000745058,0.047843649983406,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.62349933385849,0.050000000745058,0.2269496768712997,284.951416015625,284.95001220703125,297.413330078125,294.311279296875,297.0974426269531,296.871337890625,284.9514465332031,1.0,0.1230145469307899,1.0,1.0,0.9541436433792114,1.0,-0.4841044545173645,0.2040076851844787,0.2800967693328857,0.0848253071308136,0.7071253061294556,0.7071253061294556,0.0,13.68792724609375,25.0,11116.2236328125,0.0,17.720630645751953,1.0,283.1499938964844,284.6361999511719,297.3109741210937,298.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,17894.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698896467685699,1.0,0.0,0.0,1.7880206108093262,1.7880280017852783,2.133233891754573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.83837890625,0.0,214.1524353027344,1895.4371337890625,0.0,225.5165100097656,0.4674765467643738,1.0,0.0,3.0,1.0,0.0
17649240,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.62349933385849,0.050000000745058,0.0454334877431392,296.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.62349933385849,0.050000000745058,0.047843649983406,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.62349933385849,0.050000000745058,0.0353371575474739,296.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.62349933385849,0.050000000745058,0.047843649983406,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.62349933385849,0.050000000745058,0.2269496768712997,284.951416015625,284.95001220703125,297.413330078125,294.311279296875,297.0974426269531,296.871337890625,284.9514465332031,1.0,0.1230145469307899,1.0,1.0,0.9541436433792114,1.0,-0.4841044545173645,0.2040076851844787,0.2800967693328857,0.0848253071308136,0.7071253061294556,0.7071253061294556,0.0,13.68792724609375,25.0,11116.2236328125,0.0,17.720630645751953,1.0,283.1499938964844,284.6361999511719,297.3109741210937,298.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,17894.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698896467685699,1.0,0.0,0.0,1.7880206108093262,1.7880280017852783,2.133233891754573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.83837890625,0.0,214.1524353027344,1895.4371337890625,0.0,225.5165100097656,0.4674765467643738,1.0,0.0,3.0,1.0,0.0
17649300,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6225849390029907,0.050000000745058,0.0454372242093086,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6225849390029907,0.050000000745058,0.0478475838899612,296.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6225849390029907,0.050000000745058,0.0353400632739067,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6225849390029907,0.050000000745058,0.0478475838899612,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6225849390029907,0.050000000745058,0.2269683331251144,284.9514465332031,284.95001220703125,297.4416809082031,294.3260498046875,297.111572265625,296.8749389648437,284.95147705078125,1.0,0.123285986483097,1.0,1.0,0.9522389769554138,1.0,-0.4841442704200744,0.204113632440567,0.280030608177185,0.0847592651844024,0.7076288461685181,0.7076288461685181,0.0,13.78619384765625,25.0,11120.9599609375,0.0,17.8040771484375,1.0,283.1499938964844,284.635009765625,297.3262023925781,298.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,17891.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699410855770111,1.0,0.0,0.0,1.7902281284332275,1.7902355194091797,2.1385044135513454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.73681640625,0.0,214.77508544921875,1895.4371337890625,0.0,225.5984802246093,0.46793332695961,1.0,0.0,3.0,1.0,0.0
17649360,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.62168288230896,0.050000000745058,0.0454409345984458,296.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.62168288230896,0.050000000745058,0.0478514917194843,296.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.62168288230896,0.050000000745058,0.035342950373888,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.62168288230896,0.050000000745058,0.0478514917194843,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.62168288230896,0.050000000745058,0.2269868701696396,284.95147705078125,284.95001220703125,297.4700012207031,294.3408203125,297.12579345703125,296.87860107421875,284.95147705078125,1.0,0.1235550418496131,1.0,1.0,0.9503360986709596,1.0,-0.4841837882995605,0.2042192369699478,0.2799645662307739,0.0846953019499778,0.7081369757652283,0.7081369757652283,0.0,13.883846282958984,25.0,11125.833984375,0.0,17.887014389038086,1.0,283.1499938964844,284.6337890625,297.34112548828125,298.2093200683594,293.1499938964844,293.1499938964844,283.1499938964844,17889.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699868321418762,1.0,0.0,0.0,1.7924729585647583,1.7924803495407104,2.1438707165089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.65185546875,0.0,215.41091918945312,1895.4371337890625,0.0,225.67144775390625,0.4683987498283386,1.0,0.0,3.0,1.0,0.0
17649420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6199122071266174,0.050000000745058,0.045448288321495,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6199122071266174,0.050000000745058,0.0478592365980148,296.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6199122071266174,0.050000000745058,0.0353486686944961,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6199122071266174,0.050000000745058,0.0478592365980148,296.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6199122071266174,0.050000000745058,0.2270236015319824,284.9515075683594,284.95001220703125,297.52667236328125,294.3702392578125,297.15435791015625,296.8861999511719,284.9515380859375,1.0,0.1240863054990768,1.0,1.0,0.9465302228927612,1.0,-0.4842621386051178,0.2044284045696258,0.2798337340354919,0.0845761224627494,0.7091651558876038,0.7091651558876038,0.0,14.077386856079102,25.0,11135.9423828125,0.0,18.05142593383789,1.0,283.1499938964844,284.6313781738281,297.3704528808594,298.2398681640625,293.1499938964844,293.1499938964844,283.1499938964844,17885.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700286746025085,1.0,0.0,0.0,1.7970545291900637,1.7970620393753052,2.154844338519979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.5595703125,0.0,216.71597290039065,1895.4371337890625,0.0,225.7381286621093,0.4693508744239807,1.0,0.0,3.0,1.0,0.0
