time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6199122071266174,0.050000000745058,0.045448288321495,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6199122071266174,0.050000000745058,0.0478592365980148,296.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6199122071266174,0.050000000745058,0.0353486686944961,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6199122071266174,0.050000000745058,0.0478592365980148,296.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6199122071266174,0.050000000745058,0.2270236015319824,284.9515075683594,284.95001220703125,297.52667236328125,294.3702392578125,297.15435791015625,296.8861999511719,284.9515380859375,1.0,0.1240863054990768,1.0,1.0,0.9465302228927612,1.0,-0.4842621386051178,0.2044284045696258,0.2798337340354919,0.0845761224627494,0.7091651558876038,0.7091651558876038,0.0,14.077386856079102,25.0,11135.9423828125,0.0,18.05142593383789,1.0,283.1499938964844,284.6313781738281,297.3704528808594,298.2398681640625,293.1499938964844,293.1499938964844,283.1499938964844,17885.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700286746025085,1.0,0.0,0.0,1.7970545291900637,1.7970620393753052,2.154844338519979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.5595703125,0.0,216.71597290039065,1895.4371337890625,0.0,225.7381286621093,0.4693508744239807,1.0,0.0,3.0,1.0,0.0
17649540,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6181825995445251,0.050000000745058,0.0454555414617061,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6181825995445251,0.050000000745058,0.0478668734431266,296.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6181825995445251,0.050000000745058,0.035354308784008,296.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6181825995445251,0.050000000745058,0.0478668734431266,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6181825995445251,0.050000000745058,0.2270598262548446,284.9515380859375,284.95001220703125,297.5833435058594,294.39959716796875,297.1830749511719,296.8940124511719,284.9515380859375,1.0,0.124608114361763,1.0,1.0,0.942724347114563,1.0,-0.4843394160270691,0.2046338468790054,0.2797055542469024,0.0844709947705268,0.7102087736129761,0.7102087736129761,0.0,14.268420219421388,25.0,11146.4873046875,0.0,18.213756561279297,1.0,283.1499938964844,284.62890625,297.3995056152344,298.2699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17882.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699996173381805,1.0,0.0,0.0,1.8017446994781487,1.8017522096633911,2.1661071514245125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.6123046875,0.0,218.06105041503903,1895.4371337890625,0.0,225.6918182373047,0.4703280031681061,1.0,0.0,3.0,1.0,0.0
17649600,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6181825995445251,0.050000000745058,0.0454555414617061,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6181825995445251,0.050000000745058,0.0478668734431266,296.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6181825995445251,0.050000000745058,0.035354308784008,296.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6181825995445251,0.050000000745058,0.0478668734431266,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6181825995445251,0.050000000745058,0.2270598262548446,284.9515380859375,284.95001220703125,297.5833435058594,294.39959716796875,297.1830749511719,296.8940124511719,284.9515380859375,1.0,0.124608114361763,1.0,1.0,0.942724347114563,1.0,-0.4843394160270691,0.2046338468790054,0.2797055542469024,0.0844709947705268,0.7102087736129761,0.7102087736129761,0.0,14.268420219421388,25.0,11146.4873046875,0.0,18.213756561279297,1.0,283.1499938964844,284.62890625,297.3995056152344,298.2699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17882.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699996173381805,1.0,0.0,0.0,1.8017446994781487,1.8017522096633911,2.1661071514245125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.6123046875,0.0,218.06105041503903,1895.4371337890625,0.0,225.6918182373047,0.4703280031681061,1.0,0.0,3.0,1.0,0.0
17649660,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6164883375167847,0.050000000745058,0.0454626902937889,296.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6164883375167847,0.050000000745058,0.0478744022548198,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6164883375167847,0.050000000745058,0.0353598706424236,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6164883375167847,0.050000000745058,0.0478744022548198,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6164883375167847,0.050000000745058,0.2270955592393875,284.9515686035156,284.95001220703125,297.6400146484375,294.4288635253906,297.2119445800781,296.90203857421875,284.9515686035156,1.0,0.1251206398010254,1.0,1.0,0.9389195442199708,1.0,-0.484415590763092,0.2048351764678955,0.2795804142951965,0.0843808725476265,0.7112666368484497,0.7112666368484497,0.0,14.456954002380373,25.0,11157.3974609375,0.0,18.37401008605957,1.0,283.1499938964844,284.6264343261719,297.4285583496094,298.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,17880.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699296414852142,1.0,0.0,0.0,1.8065255880355835,1.8065330982208248,2.177617659526732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.8203125,0.0,219.44046020507807,1895.4371337890625,0.0,225.5802459716797,0.4713258743286133,1.0,0.0,3.0,1.0,0.0
17649720,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6164883375167847,0.050000000745058,0.0454626902937889,296.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6164883375167847,0.050000000745058,0.0478744022548198,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6164883375167847,0.050000000745058,0.0353598706424236,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6164883375167847,0.050000000745058,0.0478744022548198,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6164883375167847,0.050000000745058,0.2270955592393875,284.9515686035156,284.95001220703125,297.6400146484375,294.4288635253906,297.2119445800781,296.90203857421875,284.9515686035156,1.0,0.1251206398010254,1.0,1.0,0.9389195442199708,1.0,-0.484415590763092,0.2048351764678955,0.2795804142951965,0.0843808725476265,0.7112666368484497,0.7112666368484497,0.0,14.456954002380373,25.0,11157.3974609375,0.0,18.37401008605957,1.0,283.1499938964844,284.6264343261719,297.4285583496094,298.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,17880.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699296414852142,1.0,0.0,0.0,1.8065255880355835,1.8065330982208248,2.177617659526732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.8203125,0.0,219.44046020507807,1895.4371337890625,0.0,225.5802459716797,0.4713258743286133,1.0,0.0,3.0,1.0,0.0
17649780,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6154868006706238,0.050000000745058,0.0454669333994388,296.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6154868006706238,0.050000000745058,0.0478788688778877,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6154868006706238,0.050000000745058,0.035363171249628,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6154868006706238,0.050000000745058,0.0478788688778877,296.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6154868006706238,0.050000000745058,0.2271167486906051,284.9515686035156,284.95001220703125,297.67401123046875,294.4463806152344,297.22930908203125,296.90692138671875,284.9515991210937,1.0,0.1254236400127411,1.0,1.0,0.9366366863250732,1.0,-0.4844608008861542,0.2049540579319,0.2795067131519317,0.0843340158462524,0.7119081020355225,0.7119081020355225,0.0,14.568833351135254,25.0,11164.1025390625,0.0,18.469127655029297,1.0,283.1499938964844,284.6249694824219,297.4460144042969,298.3182067871094,293.1499938964844,293.1499938964844,283.1499938964844,17879.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698816001415252,1.0,0.0,0.0,1.809433460235596,1.8094409704208367,2.184633700608174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.8173828125,0.0,220.28330993652344,1895.4371337890625,0.0,225.5036773681641,0.4719335436820984,1.0,0.0,3.0,1.0,0.0
17649840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6148239970207214,0.050000000745058,0.0454697422683239,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6148239970207214,0.050000000745058,0.047881830483675,296.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6148239970207214,0.050000000745058,0.0353653542697429,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6148239970207214,0.050000000745058,0.047881830483675,296.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6148239970207214,0.050000000745058,0.2271307855844497,284.9515991210937,284.95001220703125,297.6966552734375,294.4580383300781,297.24090576171875,296.9101867675781,284.9515991210937,1.0,0.1256239861249923,1.0,1.0,0.9351148009300232,1.0,-0.4844907224178314,0.2050325721502304,0.2794581651687622,0.0843057557940483,0.7123382091522217,0.7123382091522217,0.0,14.642983436584473,25.0,11168.626953125,0.0,18.53217887878418,1.0,283.1499938964844,284.6239624023437,297.4576416015625,298.3302917480469,293.1499938964844,293.1499938964844,283.1499938964844,17878.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698506951332092,1.0,0.0,0.0,1.8113853931427,1.811392903327942,2.189349714853961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.1728515625,0.0,220.8505859375,1895.4371337890625,0.0,225.4544219970703,0.4723416864871979,1.0,0.0,3.0,1.0,0.0
17649900,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6140015125274658,0.050000000745058,0.0454732291400432,296.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6140015125274658,0.050000000745058,0.0478855036199092,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6140015125274658,0.050000000745058,0.0353680700063705,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6140015125274658,0.050000000745058,0.0478855036199092,296.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6140015125274658,0.050000000745058,0.2271482050418853,284.9515991210937,284.95001220703125,297.7250061035156,294.4725952148437,297.25543212890625,296.914306640625,284.9515991210937,1.0,0.1258722394704818,1.0,1.0,0.933212399482727,1.0,-0.4845278859138489,0.2051299512386322,0.2793979346752167,0.0842735171318054,0.712878942489624,0.712878942489624,0.0,14.735050201416016,25.0,11174.3515625,0.0,18.6104736328125,1.0,283.1499938964844,284.6227111816406,297.47222900390625,298.34539794921875,293.1499938964844,293.1499938964844,283.1499938964844,17877.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698140382766723,1.0,0.0,0.0,1.8138427734375,1.8138502836227417,2.195293831164236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.3984375,0.0,221.5664825439453,1895.4371337890625,0.0,225.39601135253903,0.472855806350708,1.0,0.0,3.0,1.0,0.0
17649960,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6131845712661743,0.050000000745058,0.0454766936600208,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6131845712661743,0.050000000745058,0.0478891506791114,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6131845712661743,0.050000000745058,0.0353707633912563,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6131845712661743,0.050000000745058,0.0478891506791114,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6131845712661743,0.050000000745058,0.2271655052900314,284.9515991210937,284.95001220703125,297.7533264160156,294.48712158203125,297.2699890136719,296.91845703125,284.9516296386719,1.0,0.1261183023452758,1.0,1.0,0.93131285905838,1.0,-0.4845647811889648,0.2052263915538787,0.279338389635086,0.0842448472976684,0.713422954082489,0.713422954082489,0.0,14.826510429382324,25.0,11180.1435546875,0.0,18.688262939453125,1.0,283.1499938964844,284.6214904785156,297.4867858886719,298.36053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17876.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369780957698822,1.0,0.0,0.0,1.816316723823548,1.816324234008789,2.201286406489089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.65234375,0.0,222.2891540527344,1895.4371337890625,0.0,225.34329223632807,0.4733737111091614,1.0,0.0,3.0,1.0,0.0
17650020,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6115655303001404,0.050000000745058,0.0454835444688797,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6115655303001404,0.050000000745058,0.0478963628411293,296.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6115655303001404,0.050000000745058,0.0353760905563831,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6115655303001404,0.050000000745058,0.0478963628411293,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6115655303001404,0.050000000745058,0.2271997332572937,284.9516296386719,284.95001220703125,297.8099975585937,294.5161437988281,297.29913330078125,296.9268493652344,284.9516296386719,1.0,0.1266036927700042,1.0,1.0,0.9275136590003968,1.0,-0.4846377670764923,0.2054169476032257,0.279220849275589,0.0841978341341018,0.7145209312438965,0.7145209312438965,0.0,15.007529258728027,25.0,11191.9267578125,0.0,18.84225845336914,1.0,283.1499938964844,284.6189880371094,297.5158386230469,298.3907470703125,293.1499938964844,293.1499938964844,283.1499938964844,17874.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697261214256286,1.0,0.0,0.0,1.8213146924972528,1.8213222026824951,2.2134176447252685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.24267578125,0.0,223.75474548339844,1895.4371337890625,0.0,225.25588989257807,0.4744207262992859,1.0,0.0,3.0,1.0,0.0
17650080,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6115655303001404,0.050000000745058,0.0454835444688797,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6115655303001404,0.050000000745058,0.0478963628411293,296.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6115655303001404,0.050000000745058,0.0353760905563831,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6115655303001404,0.050000000745058,0.0478963628411293,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6115655303001404,0.050000000745058,0.2271997332572937,284.9516296386719,284.95001220703125,297.8099975585937,294.5161437988281,297.29913330078125,296.9268493652344,284.9516296386719,1.0,0.1266036927700042,1.0,1.0,0.9275136590003968,1.0,-0.4846377670764923,0.2054169476032257,0.279220849275589,0.0841978341341018,0.7145209312438965,0.7145209312438965,0.0,15.007529258728027,25.0,11191.9267578125,0.0,18.84225845336914,1.0,283.1499938964844,284.6189880371094,297.5158386230469,298.3907470703125,293.1499938964844,293.1499938964844,283.1499938964844,17874.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697261214256286,1.0,0.0,0.0,1.8213146924972528,1.8213222026824951,2.2134176447252685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.24267578125,0.0,223.75474548339844,1895.4371337890625,0.0,225.25588989257807,0.4744207262992859,1.0,0.0,3.0,1.0,0.0
17650140,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6099691390991211,0.050000000745058,0.0454902984201908,296.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6099691390991211,0.050000000745058,0.047903474420309,296.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6099691390991211,0.050000000745058,0.0353813432157039,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6099691390991211,0.050000000745058,0.047903474420309,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6099691390991211,0.050000000745058,0.2272334545850753,284.95166015625,284.95001220703125,297.8666687011719,294.5450744628906,297.328369140625,296.9352722167969,284.95166015625,1.0,0.1270802617073059,1.0,1.0,0.923714518547058,1.0,-0.4847097098827362,0.2056052088737487,0.2791045010089874,0.0841630175709724,0.7156317830085754,0.7156317830085754,0.0,15.186036109924316,25.0,11203.9580078125,0.0,18.99415779113769,1.0,283.1499938964844,284.6164855957031,297.5448303222656,298.4209289550781,293.1499938964844,293.1499938964844,283.1499938964844,17872.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696841895580292,1.0,0.0,0.0,1.8263760805130005,1.826383709907532,2.22573689256933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.931640625,0.0,225.24658203125,1895.4371337890625,0.0,225.1890869140625,0.4754820168018341,1.0,0.0,3.0,1.0,0.0
17650200,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6099691390991211,0.050000000745058,0.0454902984201908,296.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6099691390991211,0.050000000745058,0.047903474420309,296.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6099691390991211,0.050000000745058,0.0353813432157039,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6099691390991211,0.050000000745058,0.047903474420309,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6099691390991211,0.050000000745058,0.2272334545850753,284.95166015625,284.95001220703125,297.8666687011719,294.5450744628906,297.328369140625,296.9352722167969,284.95166015625,1.0,0.1270802617073059,1.0,1.0,0.923714518547058,1.0,-0.4847097098827362,0.2056052088737487,0.2791045010089874,0.0841630175709724,0.7156317830085754,0.7156317830085754,0.0,15.186036109924316,25.0,11203.9580078125,0.0,18.99415779113769,1.0,283.1499938964844,284.6164855957031,297.5448303222656,298.4209289550781,293.1499938964844,293.1499938964844,283.1499938964844,17872.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696841895580292,1.0,0.0,0.0,1.8263760805130005,1.826383709907532,2.22573689256933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.931640625,0.0,225.24658203125,1895.4371337890625,0.0,225.1890869140625,0.4754820168018341,1.0,0.0,3.0,1.0,0.0
17650260,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6084104776382446,0.050000000745058,0.0454969517886638,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6084104776382446,0.050000000745058,0.0479104779660701,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6084104776382446,0.050000000745058,0.0353865176439285,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6084104776382446,0.050000000745058,0.0479104779660701,296.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6084104776382446,0.050000000745058,0.2272666841745376,284.95166015625,284.95001220703125,297.92333984375,294.57391357421875,297.357666015625,296.9437866210937,284.9516906738281,1.0,0.1275481432676315,1.0,1.0,0.9199146628379822,1.0,-0.4847806096076965,0.205791637301445,0.2789889574050903,0.0841397866606712,0.7167553901672363,0.7167553901672363,0.0,15.362038612365724,25.0,11216.228515625,0.0,19.143966674804688,1.0,283.1499938964844,284.6139831542969,297.57373046875,298.4510192871094,293.1499938964844,293.1499938964844,283.1499938964844,17871.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696520030498504,1.0,0.0,0.0,1.831498384475708,1.83150601387024,2.2382391762221245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.71435546875,0.0,226.7640991210937,1895.4371337890625,0.0,225.1378326416016,0.4765569865703583,1.0,0.0,3.0,1.0,0.0
17650320,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6084104776382446,0.050000000745058,0.0454969517886638,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6084104776382446,0.050000000745058,0.0479104779660701,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6084104776382446,0.050000000745058,0.0353865176439285,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6084104776382446,0.050000000745058,0.0479104779660701,296.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6084104776382446,0.050000000745058,0.2272666841745376,284.95166015625,284.95001220703125,297.92333984375,294.57391357421875,297.357666015625,296.9437866210937,284.9516906738281,1.0,0.1275481432676315,1.0,1.0,0.9199146628379822,1.0,-0.4847806096076965,0.205791637301445,0.2789889574050903,0.0841397866606712,0.7167553901672363,0.7167553901672363,0.0,15.362038612365724,25.0,11216.228515625,0.0,19.143966674804688,1.0,283.1499938964844,284.6139831542969,297.57373046875,298.4510192871094,293.1499938964844,293.1499938964844,283.1499938964844,17871.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696520030498504,1.0,0.0,0.0,1.831498384475708,1.83150601387024,2.2382391762221245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.71435546875,0.0,226.7640991210937,1895.4371337890625,0.0,225.1378326416016,0.4765569865703583,1.0,0.0,3.0,1.0,0.0
17650380,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6068896651268005,0.050000000745058,0.0455035045742988,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6068896651268005,0.050000000745058,0.0479173809289932,296.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6068896651268005,0.050000000745058,0.0353916138410568,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6068896651268005,0.050000000745058,0.0479173809289932,296.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6068896651268005,0.050000000745058,0.2272994369268417,284.9516906738281,284.95001220703125,297.9800109863281,294.6026611328125,297.3870849609375,296.95245361328125,284.9516906738281,1.0,0.1280074715614318,1.0,1.0,0.9161148071289062,1.0,-0.4848504364490509,0.2059767097234726,0.2788737416267395,0.0841273590922355,0.7178938388824463,0.7178938388824463,0.0,15.535542488098145,25.0,11228.74609375,0.0,19.291688919067383,1.0,283.1499938964844,284.6114807128906,297.6025390625,298.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17869.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696272671222687,1.0,0.0,0.0,1.8366844654083248,1.8366920948028564,2.250932737979383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.59521484375,0.0,228.3080444335937,1895.4371337890625,0.0,225.09841918945312,0.4776461124420166,1.0,0.0,3.0,1.0,0.0
17650440,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6068896651268005,0.050000000745058,0.0455035045742988,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6068896651268005,0.050000000745058,0.0479173809289932,296.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6068896651268005,0.050000000745058,0.0353916138410568,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6068896651268005,0.050000000745058,0.0479173809289932,296.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6068896651268005,0.050000000745058,0.2272994369268417,284.9516906738281,284.95001220703125,297.9800109863281,294.6026611328125,297.3870849609375,296.95245361328125,284.9516906738281,1.0,0.1280074715614318,1.0,1.0,0.9161148071289062,1.0,-0.4848504364490509,0.2059767097234726,0.2788737416267395,0.0841273590922355,0.7178938388824463,0.7178938388824463,0.0,15.535542488098145,25.0,11228.74609375,0.0,19.291688919067383,1.0,283.1499938964844,284.6114807128906,297.6025390625,298.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17869.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696272671222687,1.0,0.0,0.0,1.8366844654083248,1.8366920948028564,2.250932737979383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.59521484375,0.0,228.3080444335937,1895.4371337890625,0.0,225.09841918945312,0.4776461124420166,1.0,0.0,3.0,1.0,0.0
17650500,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.606142520904541,0.050000000745058,0.0455067493021488,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.606142520904541,0.050000000745058,0.0479207970201969,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.606142520904541,0.050000000745058,0.0353941395878791,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.606142520904541,0.050000000745058,0.0479207970201969,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.606142520904541,0.050000000745058,0.2273156344890594,284.9516906738281,284.95001220703125,298.0083312988281,294.61700439453125,297.40185546875,296.9569091796875,284.95172119140625,1.0,0.1282341629266739,1.0,1.0,0.914214849472046,1.0,-0.4848849773406982,0.2060689926147461,0.2788159847259521,0.0841247513890266,0.7184692025184631,0.7184692025184631,0.0,15.62143325805664,25.0,11235.0966796875,0.0,19.36483192443848,1.0,283.1499938964844,284.6102294921875,297.61688232421875,298.4960021972656,293.1499938964844,293.1499938964844,283.1499938964844,17868.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696174323558807,1.0,0.0,0.0,1.839301824569702,1.8393094539642327,2.257352491596976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.072265625,0.0,229.0899658203125,1895.4371337890625,0.0,225.08273315429688,0.4781959354877472,1.0,0.0,3.0,1.0,0.0
17650560,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6054044365882874,0.050000000745058,0.0455099679529666,296.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6054044365882874,0.050000000745058,0.0479241907596588,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6054044365882874,0.050000000745058,0.0353966429829597,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6054044365882874,0.050000000745058,0.0479241907596588,296.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6054044365882874,0.050000000745058,0.2273317128419876,284.95172119140625,284.95001220703125,298.0366516113281,294.6313171386719,297.416748046875,296.9615173339844,284.95172119140625,1.0,0.1284587830305099,1.0,1.0,0.9123176336288452,1.0,-0.4849192798137665,0.2061606645584106,0.2787586152553558,0.0841253474354744,0.7190506458282471,0.7190506458282471,0.0,15.706714630126951,25.0,11241.5283203125,0.0,19.43746566772461,1.0,283.1499938964844,284.6089782714844,297.6312255859375,298.5109558105469,293.1499938964844,293.1499938964844,283.1499938964844,17867.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696092963218689,1.0,0.0,0.0,1.8419396877288816,1.841947317123413,2.263832072912919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.5830078125,0.0,229.87966918945312,1895.4371337890625,0.0,225.0697784423828,0.4787501692771911,1.0,0.0,3.0,1.0,0.0
17650620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6039563417434692,0.050000000745058,0.0455163307487964,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6039563417434692,0.050000000745058,0.0479308888316154,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6039563417434692,0.050000000745058,0.0354015901684761,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6039563417434692,0.050000000745058,0.0479308888316154,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6039563417434692,0.050000000745058,0.2273634970188141,284.9517517089844,284.95001220703125,298.09332275390625,294.659912109375,297.4467468261719,296.9710693359375,284.9517517089844,1.0,0.1289015859365463,1.0,1.0,0.9085231423377992,1.0,-0.4849870800971985,0.2063425183296203,0.2786445617675781,0.0841361433267593,0.7202339768409729,0.7202339768409729,0.0,15.875324249267578,25.0,11254.6435546875,0.0,19.58109664916992,1.0,283.1499938964844,284.6064453125,297.65985107421875,298.5408630371094,293.1499938964844,293.1499938964844,283.1499938964844,17865.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695985078811645,1.0,0.0,0.0,1.8472909927368164,1.8472987413406368,2.277005251016817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.7099609375,0.0,231.4867248535156,1895.4371337890625,0.0,225.0526123046875,0.4798744618892669,1.0,0.0,3.0,1.0,0.0
17650680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6039563417434692,0.050000000745058,0.0455163307487964,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6039563417434692,0.050000000745058,0.0479308888316154,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6039563417434692,0.050000000745058,0.0354015901684761,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6039563417434692,0.050000000745058,0.0479308888316154,296.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6039563417434692,0.050000000745058,0.2273634970188141,284.9517517089844,284.95001220703125,298.09332275390625,294.659912109375,297.4467468261719,296.9710693359375,284.9517517089844,1.0,0.1289015859365463,1.0,1.0,0.9085231423377992,1.0,-0.4849870800971985,0.2063425183296203,0.2786445617675781,0.0841361433267593,0.7202339768409729,0.7202339768409729,0.0,15.875324249267578,25.0,11254.6435546875,0.0,19.58109664916992,1.0,283.1499938964844,284.6064453125,297.65985107421875,298.5408630371094,293.1499938964844,293.1499938964844,283.1499938964844,17865.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695985078811645,1.0,0.0,0.0,1.8472909927368164,1.8472987413406368,2.277005251016817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.7099609375,0.0,231.4867248535156,1895.4371337890625,0.0,225.0526123046875,0.4798744618892669,1.0,0.0,3.0,1.0,0.0
17650740,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6025441884994507,0.050000000745058,0.0455225929617881,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6025441884994507,0.050000000745058,0.0479374825954437,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6025441884994507,0.050000000745058,0.0354064628481864,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6025441884994507,0.050000000745058,0.0479374825954437,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6025441884994507,0.050000000745058,0.2273947894573211,284.9517822265625,284.95001220703125,298.1499938964844,294.6884155273437,297.4768981933594,296.9808959960937,284.9517822265625,1.0,0.1293360292911529,1.0,1.0,0.9047287106513976,1.0,-0.4850538074970245,0.2065230011940002,0.2785308361053467,0.0841586664319038,0.7214372754096985,0.7214372754096985,0.0,16.041393280029297,25.0,11268.01171875,0.0,19.72260093688965,1.0,283.1499938964844,284.6039123535156,297.6883544921875,298.5706481933594,293.1499938964844,293.1499938964844,283.1499938964844,17863.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695948719978332,1.0,0.0,0.0,1.852734088897705,1.8527417182922363,2.2904434615611533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.93701171875,0.0,233.1297302246093,1895.4371337890625,0.0,225.0467987060547,0.4810188114643097,1.0,0.0,3.0,1.0,0.0
17650800,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6025441884994507,0.050000000745058,0.0455225929617881,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6025441884994507,0.050000000745058,0.0479374825954437,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6025441884994507,0.050000000745058,0.0354064628481864,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6025441884994507,0.050000000745058,0.0479374825954437,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6025441884994507,0.050000000745058,0.2273947894573211,284.9517822265625,284.95001220703125,298.1499938964844,294.6884155273437,297.4768981933594,296.9808959960937,284.9517822265625,1.0,0.1293360292911529,1.0,1.0,0.9047287106513976,1.0,-0.4850538074970245,0.2065230011940002,0.2785308361053467,0.0841586664319038,0.7214372754096985,0.7214372754096985,0.0,16.041393280029297,25.0,11268.01171875,0.0,19.72260093688965,1.0,283.1499938964844,284.6039123535156,297.6883544921875,298.5706481933594,293.1499938964844,293.1499938964844,283.1499938964844,17863.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695948719978332,1.0,0.0,0.0,1.852734088897705,1.8527417182922363,2.2904434615611533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.93701171875,0.0,233.1297302246093,1895.4371337890625,0.0,225.0467987060547,0.4810188114643097,1.0,0.0,3.0,1.0,0.0
17650860,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6011643409729004,0.050000000745058,0.045528769493103,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6011643409729004,0.050000000745058,0.0479439869523048,296.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6011643409729004,0.050000000745058,0.0354112647473812,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6011643409729004,0.050000000745058,0.0479439869523048,296.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6011643409729004,0.050000000745058,0.2274256348609924,284.9518127441406,284.95001220703125,298.2066650390625,294.7165832519531,297.5071105957031,296.9907531738281,284.9518127441406,1.0,0.1297630965709686,1.0,1.0,0.9009339809417723,1.0,-0.4851196110248565,0.206702709197998,0.2784169018268585,0.0841921344399452,0.7226506471633911,0.7226506471633911,0.0,16.20526885986328,25.0,11281.5087890625,0.0,19.86227035522461,1.0,283.1499938964844,284.601318359375,297.7166748046875,298.60028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17861.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696206510066986,1.0,0.0,0.0,1.858242750167847,1.858250498771668,2.3040837504595402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.201171875,0.0,234.802490234375,1895.4371337890625,0.0,225.0878448486328,0.4821783900260925,1.0,0.0,3.0,1.0,0.0
17650920,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6011643409729004,0.050000000745058,0.045528769493103,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6011643409729004,0.050000000745058,0.0479439869523048,296.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6011643409729004,0.050000000745058,0.0354112647473812,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6011643409729004,0.050000000745058,0.0479439869523048,296.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6011643409729004,0.050000000745058,0.2274256348609924,284.9518127441406,284.95001220703125,298.2066650390625,294.7165832519531,297.5071105957031,296.9907531738281,284.9518127441406,1.0,0.1297630965709686,1.0,1.0,0.9009339809417723,1.0,-0.4851196110248565,0.206702709197998,0.2784169018268585,0.0841921344399452,0.7226506471633911,0.7226506471633911,0.0,16.20526885986328,25.0,11281.5087890625,0.0,19.86227035522461,1.0,283.1499938964844,284.601318359375,297.7166748046875,298.60028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17861.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696206510066986,1.0,0.0,0.0,1.858242750167847,1.858250498771668,2.3040837504595402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.201171875,0.0,234.802490234375,1895.4371337890625,0.0,225.0878448486328,0.4821783900260925,1.0,0.0,3.0,1.0,0.0
17650980,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6002458930015564,0.050000000745058,0.0455329120159149,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6002458930015564,0.050000000745058,0.0479483492672443,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6002458930015564,0.050000000745058,0.0354144871234893,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6002458930015564,0.050000000745058,0.0479483492672443,296.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6002458930015564,0.050000000745058,0.2274463325738906,284.9518127441406,284.95001220703125,298.2452087402344,294.7354736328125,297.5276794433594,296.9974670410156,284.9518127441406,1.0,0.1300487071275711,1.0,1.0,0.898353636264801,1.0,-0.4851637482643127,0.2068258076906204,0.2783379554748535,0.084218330681324,0.7234768867492676,0.7234768867492676,0.0,16.315200805664062,25.0,11290.6669921875,0.0,19.955984115600582,1.0,283.1499938964844,284.5995788574219,297.73565673828125,298.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17860.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696633279323578,1.0,0.0,0.0,1.86201560497284,1.86202335357666,2.313449414259594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.46435546875,0.0,235.9547119140625,1895.4371337890625,0.0,225.1558532714844,0.4829737842082977,1.0,0.0,3.0,1.0,0.0
17651040,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5998194217681885,0.050000000745058,0.0455348454415798,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5998194217681885,0.050000000745058,0.0479503832757473,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5998194217681885,0.050000000745058,0.0354159921407699,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5998194217681885,0.050000000745058,0.0479503832757473,296.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5998194217681885,0.050000000745058,0.2274559736251831,284.9518127441406,284.95001220703125,298.2633361816406,294.7442626953125,297.537353515625,297.0006103515625,284.9518127441406,1.0,0.1301817148923874,1.0,1.0,0.897139310836792,1.0,-0.4851843416690826,0.2068839073181152,0.2783004343509674,0.084231823682785,0.7238650918006897,0.7238650918006897,0.0,16.36648941040039,25.0,11294.9619140625,0.0,19.999711990356445,1.0,283.1499938964844,284.5987243652344,297.7445068359375,298.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,17859.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696871697902679,1.0,0.0,0.0,1.863794445991516,1.863802194595337,2.3178716901384178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.3935546875,0.0,236.4998321533203,1895.4371337890625,0.0,225.1938323974609,0.4833491742610931,1.0,0.0,3.0,1.0,0.0
17651100,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.599157989025116,0.050000000745058,0.0455378517508506,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.599157989025116,0.050000000745058,0.0479535534977912,296.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.599157989025116,0.050000000745058,0.0354183316230773,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.599157989025116,0.050000000745058,0.0479535534977912,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.599157989025116,0.050000000745058,0.2274710088968277,284.9518127441406,284.95001220703125,298.2916564941406,294.7579040527344,297.552490234375,297.00555419921875,284.9518127441406,1.0,0.1303884238004684,1.0,1.0,0.8952419757843018,1.0,-0.4852163791656494,0.2069752216339111,0.2782411575317383,0.0842538401484489,0.7244710922241211,0.7244710922241211,0.0,16.446321487426758,25.0,11301.658203125,0.0,20.06778335571289,1.0,283.1499938964844,284.5974426269531,297.7582702636719,298.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,17859.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697318136692047,1.0,0.0,0.0,1.8665772676467896,1.8665850162506104,2.324798487052249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.955078125,0.0,237.3549041748047,1895.4371337890625,0.0,225.26495361328125,0.4839368164539337,1.0,0.0,3.0,1.0,0.0
17651160,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5985046625137329,0.050000000745058,0.04554083943367,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5985046625137329,0.050000000745058,0.0479566939175128,296.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5985046625137329,0.050000000745058,0.0354206524789333,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5985046625137329,0.050000000745058,0.0479566939175128,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5985046625137329,0.050000000745058,0.2274859100580215,284.9518127441406,284.95001220703125,298.32000732421875,294.7714538574219,297.567626953125,297.01043701171875,284.9518127441406,1.0,0.1305931955575943,1.0,1.0,0.8933468461036682,1.0,-0.4852481782436371,0.2070667445659637,0.2781814336776733,0.084277719259262,0.7250763177871704,0.7250763177871704,0.0,16.525543212890625,25.0,11308.333984375,0.0,20.135343551635746,1.0,283.1499938964844,284.5961303710937,297.7718505859375,298.65826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17858.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697797060012817,1.0,0.0,0.0,1.869362115859985,1.869369983673096,2.3317409159062666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.4912109375,0.0,238.2133636474609,1895.4371337890625,0.0,225.34130859375,0.4845253825187683,1.0,0.0,3.0,1.0,0.0
17651220,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5972239375114441,0.050000000745058,0.0455467291176319,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5972239375114441,0.050000000745058,0.0479628965258598,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5972239375114441,0.050000000745058,0.0354252308607101,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5972239375114441,0.050000000745058,0.0479628965258598,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5972239375114441,0.050000000745058,0.2275153398513794,284.9518127441406,284.95001220703125,298.3766784667969,294.7982177734375,297.5978698730469,297.02020263671875,284.9518127441406,1.0,0.130996286869049,1.0,1.0,0.8895565271377563,1.0,-0.4853109717369079,0.2072508335113525,0.278060108423233,0.0843308344483375,0.7262867093086243,0.7262867093086243,0.0,16.681903839111328,25.0,11321.64453125,0.0,20.268712997436523,1.0,283.1499938964844,284.5935363769531,297.79864501953125,298.6864318847656,293.1499938964844,293.1499938964844,283.1499938964844,17858.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698718547821045,1.0,0.0,0.0,1.8749381303787231,1.8749459981918333,2.345671958892126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.4970703125,0.0,239.93972778320312,1895.4371337890625,0.0,225.4881286621093,0.4857048392295837,1.0,0.0,3.0,1.0,0.0
17651280,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5972239375114441,0.050000000745058,0.0455467291176319,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5972239375114441,0.050000000745058,0.0479628965258598,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5972239375114441,0.050000000745058,0.0354252308607101,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5972239375114441,0.050000000745058,0.0479628965258598,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5972239375114441,0.050000000745058,0.2275153398513794,284.9518127441406,284.95001220703125,298.3766784667969,294.7982177734375,297.5978698730469,297.02020263671875,284.9518127441406,1.0,0.130996286869049,1.0,1.0,0.8895565271377563,1.0,-0.4853109717369079,0.2072508335113525,0.278060108423233,0.0843308344483375,0.7262867093086243,0.7262867093086243,0.0,16.681903839111328,25.0,11321.64453125,0.0,20.268712997436523,1.0,283.1499938964844,284.5935363769531,297.79864501953125,298.6864318847656,293.1499938964844,293.1499938964844,283.1499938964844,17858.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698718547821045,1.0,0.0,0.0,1.8749381303787231,1.8749459981918333,2.345671958892126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.4970703125,0.0,239.93972778320312,1895.4371337890625,0.0,225.4881286621093,0.4857048392295837,1.0,0.0,3.0,1.0,0.0
