time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5959722399711609,0.050000000745058,0.0455525331199169,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5959722399711609,0.050000000745058,0.0479690134525299,296.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5959722399711609,0.050000000745058,0.0354297496378421,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5959722399711609,0.050000000745058,0.0479690134525299,296.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5959722399711609,0.050000000745058,0.2275443375110626,284.9518127441406,284.95001220703125,298.4333190917969,294.8246154785156,297.6281433105469,297.0299377441406,284.9518127441406,1.0,0.1313924193382263,1.0,1.0,0.8857662081718445,1.0,-0.4853728115558624,0.2074369192123413,0.2779358923435211,0.0843902975320816,0.7274988293647766,0.7274988293647766,0.0,16.836091995239258,25.0,11334.9140625,0.0,20.40026092529297,1.0,283.1499938964844,284.5909118652344,297.8250427246094,298.71417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17858.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699609637260437,1.0,0.0,0.0,1.880521297454834,1.8805290460586548,2.3596624032506965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.439453125,0.0,241.67770385742188,1895.4371337890625,0.0,225.6302032470703,0.4868867695331573,1.0,0.0,3.0,1.0,0.0
17651400,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5959722399711609,0.050000000745058,0.0455525331199169,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5959722399711609,0.050000000745058,0.0479690134525299,296.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5959722399711609,0.050000000745058,0.0354297496378421,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5959722399711609,0.050000000745058,0.0479690134525299,296.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5959722399711609,0.050000000745058,0.2275443375110626,284.9518127441406,284.95001220703125,298.4333190917969,294.8246154785156,297.6281433105469,297.0299377441406,284.9518127441406,1.0,0.1313924193382263,1.0,1.0,0.8857662081718445,1.0,-0.4853728115558624,0.2074369192123413,0.2779358923435211,0.0843902975320816,0.7274988293647766,0.7274988293647766,0.0,16.836091995239258,25.0,11334.9140625,0.0,20.40026092529297,1.0,283.1499938964844,284.5909118652344,297.8250427246094,298.71417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17858.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699609637260437,1.0,0.0,0.0,1.880521297454834,1.8805290460586548,2.3596624032506965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.439453125,0.0,241.67770385742188,1895.4371337890625,0.0,225.6302032470703,0.4868867695331573,1.0,0.0,3.0,1.0,0.0
17651460,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.594752311706543,0.050000000745058,0.0455582439899444,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.594752311706543,0.050000000745058,0.0479750223457813,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.594752311706543,0.050000000745058,0.0354341901838779,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.594752311706543,0.050000000745058,0.0479750223457813,296.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.594752311706543,0.050000000745058,0.2275728583335876,284.9518127441406,284.95001220703125,298.489990234375,294.85064697265625,297.6584167480469,297.03961181640625,284.9518127441406,1.0,0.1317806541919708,1.0,1.0,0.881976842880249,1.0,-0.4854336380958557,0.2076245695352554,0.2778090834617615,0.0844572708010673,0.7287163734436035,0.7287163734436035,0.0,16.987716674804688,25.0,11348.185546875,0.0,20.52965545654297,1.0,283.1499938964844,284.5883178710937,297.8510437011719,298.74151611328125,293.1499938964844,293.1499938964844,283.1499938964844,17857.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700388669967651,1.0,0.0,0.0,1.8861198425292969,1.8861277103424072,2.373733565264047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.3427734375,0.0,243.4293212890625,1895.4371337890625,0.0,225.7543792724609,0.4880726635456085,1.0,0.0,3.0,1.0,0.0
17651520,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.594752311706543,0.050000000745058,0.0455582439899444,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.594752311706543,0.050000000745058,0.0479750223457813,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.594752311706543,0.050000000745058,0.0354341901838779,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.594752311706543,0.050000000745058,0.0479750223457813,296.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.594752311706543,0.050000000745058,0.2275728583335876,284.9518127441406,284.95001220703125,298.489990234375,294.85064697265625,297.6584167480469,297.03961181640625,284.9518127441406,1.0,0.1317806541919708,1.0,1.0,0.881976842880249,1.0,-0.4854336380958557,0.2076245695352554,0.2778090834617615,0.0844572708010673,0.7287163734436035,0.7287163734436035,0.0,16.987716674804688,25.0,11348.185546875,0.0,20.52965545654297,1.0,283.1499938964844,284.5883178710937,297.8510437011719,298.74151611328125,293.1499938964844,293.1499938964844,283.1499938964844,17857.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700388669967651,1.0,0.0,0.0,1.8861198425292969,1.8861277103424072,2.373733565264047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.3427734375,0.0,243.4293212890625,1895.4371337890625,0.0,225.7543792724609,0.4880726635456085,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5938791036605835,0.050000000745058,0.0455623604357242,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5938791036605835,0.050000000745058,0.0479793585836887,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5938791036605835,0.050000000745058,0.0354373902082443,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5938791036605835,0.050000000745058,0.0479793585836887,296.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5938791036605835,0.050000000745058,0.2275934219360351,284.9518127441406,284.95001220703125,298.5313720703125,294.8694763183594,297.6805419921875,297.046630859375,284.95184326171875,1.0,0.1320598423480987,1.0,1.0,0.8792096376419067,1.0,-0.4854775071144104,0.2077630013227462,0.2777144908905029,0.0845103561878204,0.7296093106269836,0.7296093106269836,0.0,17.097068786621094,25.0,11357.8798828125,0.0,20.62299346923828,1.0,283.1499938964844,284.58642578125,297.8698425292969,298.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,17857.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370091438293457,1.0,0.0,0.0,1.89021909236908,1.89022696018219,2.3840628671223385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.82763671875,0.0,244.71739196777344,1895.4371337890625,0.0,225.8382110595703,0.4889413118362427,1.0,0.0,3.0,1.0,0.0
17651640,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5935608744621277,0.050000000745058,0.0455638654530048,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5935608744621277,0.050000000745058,0.0479809455573558,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5935608744621277,0.050000000745058,0.0354385636746883,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5935608744621277,0.050000000745058,0.0479809455573558,296.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5935608744621277,0.050000000745058,0.227600947022438,284.95184326171875,284.95001220703125,298.5466613769531,294.8764038085937,297.688720703125,297.0492248535156,284.95184326171875,1.0,0.1321618556976318,1.0,1.0,0.8781874775886536,1.0,-0.485493540763855,0.2078143209218979,0.2776792347431183,0.0845310911536216,0.7299402952194214,0.7299402952194214,0.0,17.137094497680664,25.0,11361.4697265625,0.0,20.657161712646484,1.0,283.1499938964844,284.5857238769531,297.87677001953125,298.7685852050781,293.1499938964844,293.1499938964844,283.1499938964844,17857.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701091408729553,1.0,0.0,0.0,1.89173686504364,1.8917447328567505,2.387892834576633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.22265625,0.0,245.19546508789065,1895.4371337890625,0.0,225.866455078125,0.4892629981040954,1.0,0.0,3.0,1.0,0.0
17651700,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5929752588272095,0.050000000745058,0.0455666482448577,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5929752588272095,0.050000000745058,0.0479838736355304,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5929752588272095,0.050000000745058,0.0354407243430614,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5929752588272095,0.050000000745058,0.0479838736355304,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5929752588272095,0.050000000745058,0.2276148349046707,284.95184326171875,284.95001220703125,298.57501220703125,294.8891906738281,297.703857421875,297.05401611328125,284.95184326171875,1.0,0.1323499977588653,1.0,1.0,0.8762927651405334,1.0,-0.4855231642723083,0.2079100161790847,0.2776131629943847,0.0845707133412361,0.7305549383163452,0.7305549383163452,0.0,17.210994720458984,25.0,11368.125,0.0,20.720252990722656,1.0,283.1499938964844,284.5844421386719,297.8895263671875,298.7820129394531,293.1499938964844,293.1499938964844,283.1499938964844,17856.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701423704624176,1.0,0.0,0.0,1.8945534229278564,1.8945614099502563,2.395008777966723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.6591796875,0.0,246.0843963623047,1895.4371337890625,0.0,225.9194793701172,0.4898600876331329,1.0,0.0,3.0,1.0,0.0
17651760,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5923967957496643,0.050000000745058,0.0455694049596786,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5923967957496643,0.050000000745058,0.0479867793619632,296.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5923967957496643,0.050000000745058,0.0354428701102733,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5923967957496643,0.050000000745058,0.0479867793619632,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5923967957496643,0.050000000745058,0.227628618478775,284.95184326171875,284.95001220703125,298.60333251953125,294.90191650390625,297.7190246582031,297.0588073730469,284.95184326171875,1.0,0.1325363516807556,1.0,1.0,0.8744000196456909,1.0,-0.485552579164505,0.2080060988664627,0.2775464653968811,0.0846122875809669,0.7311719655990601,0.7311719655990601,0.0,17.28430938720703,25.0,11374.7978515625,0.0,20.78285217285156,1.0,283.1499938964844,284.5831604003906,297.9022521972656,298.7953796386719,293.1499938964844,293.1499938964844,283.1499938964844,17856.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701739311218261,1.0,0.0,0.0,1.897377371788025,1.8973853588104248,2.4021539957175264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.0986328125,0.0,246.97781372070312,1895.4371337890625,0.0,225.9697723388672,0.4904588460922241,1.0,0.0,3.0,1.0,0.0
17651820,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.591264545917511,0.050000000745058,0.0455748401582241,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.591264545917511,0.050000000745058,0.0479925014078617,296.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.591264545917511,0.050000000745058,0.0354470983147621,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.591264545917511,0.050000000745058,0.0479925014078617,296.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.591264545917511,0.050000000745058,0.2276557683944702,284.95184326171875,284.95001220703125,298.6600036621094,294.92724609375,297.74932861328125,297.0683288574219,284.95184326171875,1.0,0.1329026073217392,1.0,1.0,0.8706145882606506,1.0,-0.4856104850769043,0.2081996202468872,0.2774108648300171,0.084701582789421,0.732415497303009,0.732415497303009,0.0,17.428741455078125,25.0,11388.251953125,0.0,20.90619850158692,1.0,283.1499938964844,284.58056640625,297.9275207519531,298.82196044921875,293.1499938964844,293.1499938964844,283.1499938964844,17855.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702299296855926,1.0,0.0,0.0,1.9030578136444087,1.903065800666809,2.416558686491044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.01025390625,0.0,248.78160095214844,1895.4371337890625,0.0,226.0591278076172,0.4916636347770691,1.0,0.0,3.0,1.0,0.0
17651880,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.591264545917511,0.050000000745058,0.0455748401582241,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.591264545917511,0.050000000745058,0.0479925014078617,296.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.591264545917511,0.050000000745058,0.0354470983147621,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.591264545917511,0.050000000745058,0.0479925014078617,296.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.591264545917511,0.050000000745058,0.2276557683944702,284.95184326171875,284.95001220703125,298.6600036621094,294.92724609375,297.74932861328125,297.0683288574219,284.95184326171875,1.0,0.1329026073217392,1.0,1.0,0.8706145882606506,1.0,-0.4856104850769043,0.2081996202468872,0.2774108648300171,0.084701582789421,0.732415497303009,0.732415497303009,0.0,17.428741455078125,25.0,11388.251953125,0.0,20.90619850158692,1.0,283.1499938964844,284.58056640625,297.9275207519531,298.82196044921875,293.1499938964844,293.1499938964844,283.1499938964844,17855.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702299296855926,1.0,0.0,0.0,1.9030578136444087,1.903065800666809,2.416558686491044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.01025390625,0.0,248.78160095214844,1895.4371337890625,0.0,226.0591278076172,0.4916636347770691,1.0,0.0,3.0,1.0,0.0
17651940,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901567935943604,0.050000000745058,0.0455802008509635,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901567935943604,0.050000000745058,0.0479981452226638,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901567935943604,0.050000000745058,0.035451266914606,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901567935943604,0.050000000745058,0.0479981452226638,296.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901567935943604,0.050000000745058,0.2276825308799743,284.9518737792969,284.95001220703125,298.7166748046875,294.9524230957031,297.7796630859375,297.07781982421875,284.9518737792969,1.0,0.1332628279924392,1.0,1.0,0.8668291568756104,1.0,-0.4856675863265991,0.2083959728479385,0.2772716283798218,0.0847976207733154,0.7336675524711609,0.7336675524711609,0.0,17.571229934692383,25.0,11401.7763671875,0.0,21.027910232543945,1.0,283.1499938964844,284.5779724121094,297.95269775390625,298.848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17854.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702825009822845,1.0,0.0,0.0,1.908768653869629,1.9087766408920288,2.4310841695296403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.939453125,0.0,250.60430908203125,1895.4371337890625,0.0,226.1429748535156,0.4928755164146423,1.0,0.0,3.0,1.0,0.0
17652000,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901567935943604,0.050000000745058,0.0455802008509635,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901567935943604,0.050000000745058,0.0479981452226638,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901567935943604,0.050000000745058,0.035451266914606,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901567935943604,0.050000000745058,0.0479981452226638,296.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5901567935943604,0.050000000745058,0.2276825308799743,284.9518737792969,284.95001220703125,298.7166748046875,294.9524230957031,297.7796630859375,297.07781982421875,284.9518737792969,1.0,0.1332628279924392,1.0,1.0,0.8668291568756104,1.0,-0.4856675863265991,0.2083959728479385,0.2772716283798218,0.0847976207733154,0.7336675524711609,0.7336675524711609,0.0,17.571229934692383,25.0,11401.7763671875,0.0,21.027910232543945,1.0,283.1499938964844,284.5779724121094,297.95269775390625,298.848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17854.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702825009822845,1.0,0.0,0.0,1.908768653869629,1.9087766408920288,2.4310841695296403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.939453125,0.0,250.60430908203125,1895.4371337890625,0.0,226.1429748535156,0.4928755164146423,1.0,0.0,3.0,1.0,0.0
17652060,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5890764594078064,0.050000000745058,0.0455854684114456,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5890764594078064,0.050000000745058,0.0480036959052085,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5890764594078064,0.050000000745058,0.0354553647339344,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5890764594078064,0.050000000745058,0.0480036959052085,296.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5890764594078064,0.050000000745058,0.2277088612318039,284.9518737792969,284.95001220703125,298.7733459472656,294.9775085449219,297.8100280761719,297.0872802734375,284.9518737792969,1.0,0.1336160153150558,1.0,1.0,0.8630475997924805,1.0,-0.4857237339019775,0.208594337105751,0.2771294116973877,0.0849020034074783,0.7349317073822021,0.7349317073822021,0.0,17.711362838745117,25.0,11415.45703125,0.0,21.14763832092285,1.0,283.1499938964844,284.57537841796875,297.9777526855469,298.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17853.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703297078609466,1.0,0.0,0.0,1.914522171020508,1.914530158042908,2.445761992930784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.92919921875,0.0,252.4499053955078,1895.4371337890625,0.0,226.2183074951172,0.4940970242023468,1.0,0.0,3.0,1.0,0.0
17652120,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5890764594078064,0.050000000745058,0.0455854684114456,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5890764594078064,0.050000000745058,0.0480036959052085,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5890764594078064,0.050000000745058,0.0354553647339344,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5890764594078064,0.050000000745058,0.0480036959052085,296.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5890764594078064,0.050000000745058,0.2277088612318039,284.9518737792969,284.95001220703125,298.7733459472656,294.9775085449219,297.8100280761719,297.0872802734375,284.9518737792969,1.0,0.1336160153150558,1.0,1.0,0.8630475997924805,1.0,-0.4857237339019775,0.208594337105751,0.2771294116973877,0.0849020034074783,0.7349317073822021,0.7349317073822021,0.0,17.711362838745117,25.0,11415.45703125,0.0,21.14763832092285,1.0,283.1499938964844,284.57537841796875,297.9777526855469,298.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17853.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703297078609466,1.0,0.0,0.0,1.914522171020508,1.914530158042908,2.445761992930784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.92919921875,0.0,252.4499053955078,1895.4371337890625,0.0,226.2183074951172,0.4940970242023468,1.0,0.0,3.0,1.0,0.0
17652180,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5882728695869446,0.050000000745058,0.0455894172191619,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5882728695869446,0.050000000745058,0.0480078496038913,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5882728695869446,0.050000000745058,0.0354584343731403,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5882728695869446,0.050000000745058,0.0480078496038913,296.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5882728695869446,0.050000000745058,0.2277285754680633,284.951904296875,284.95001220703125,298.81640625,294.9965209960937,297.8331298828125,297.09442138671875,284.951904296875,1.0,0.1338799595832824,1.0,1.0,0.8601736426353455,1.0,-0.4857657849788666,0.2087469547986984,0.2770188450813293,0.0849864333868026,0.7359006404876709,0.7359006404876709,0.0,17.81635856628418,25.0,11425.9580078125,0.0,21.237363815307617,1.0,283.1499938964844,284.57342529296875,297.9967346191406,298.89471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17852.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703621327877044,1.0,0.0,0.0,1.918924331665039,1.918932318687439,2.4570221057729213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.80517578125,0.0,253.868408203125,1895.4371337890625,0.0,226.27005004882807,0.4950320422649383,1.0,0.0,3.0,1.0,0.0
17652240,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5880226492881775,0.050000000745058,0.0455906502902507,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5880226492881775,0.050000000745058,0.0480091497302055,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5880226492881775,0.050000000745058,0.0354593954980373,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5880226492881775,0.050000000745058,0.0480091497302055,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5880226492881775,0.050000000745058,0.2277347445487976,284.951904296875,284.95001220703125,298.8299865722656,295.00250244140625,297.84039306640625,297.0966491699219,284.951904296875,1.0,0.1339623630046844,1.0,1.0,0.8592660427093506,1.0,-0.4857789278030395,0.2087953835725784,0.2769835591316223,0.0850142166018486,0.7362073063850403,0.7362073063850403,0.0,17.84918212890625,25.0,11429.2744140625,0.0,21.26541519165039,1.0,283.1499938964844,284.57281494140625,298.00274658203125,298.9010314941406,293.1499938964844,293.1499938964844,283.1499938964844,17852.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370371550321579,1.0,0.0,0.0,1.9203191995620728,1.9203273057937624,2.460595567299606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.978515625,0.0,254.3192138671875,1895.4371337890625,0.0,226.2850646972656,0.4953284859657287,1.0,0.0,3.0,1.0,0.0
17652300,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5875046253204346,0.050000000745058,0.0455932132899761,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5875046253204346,0.050000000745058,0.0480118468403816,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5875046253204346,0.050000000745058,0.035461388528347,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5875046253204346,0.050000000745058,0.0480118468403816,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5875046253204346,0.050000000745058,0.2277475297451019,284.951904296875,284.95001220703125,298.8583374023437,295.0150146484375,297.85552978515625,297.1012268066406,284.951904296875,1.0,0.1341332793235778,1.0,1.0,0.8573752641677856,1.0,-0.4858062267303467,0.208897054195404,0.2769091725349426,0.0850731804966926,0.7368469834327698,0.7368469834327698,0.0,17.917343139648438,25.0,11436.1572265625,0.0,21.323673248291016,1.0,283.1499938964844,284.5715026855469,298.0152282714844,298.9141845703125,293.1499938964844,293.1499938964844,283.1499938964844,17851.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703899979591369,1.0,0.0,0.0,1.9232299327850344,1.923237919807434,2.4680605292815017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.4970703125,0.0,255.2617950439453,1895.4371337890625,0.0,226.3145294189453,0.4959471821784973,1.0,0.0,3.0,1.0,0.0
17652360,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5869929790496826,0.050000000745058,0.0455957539379596,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5869929790496826,0.050000000745058,0.0480145215988159,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5869929790496826,0.050000000745058,0.0354633629322052,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5869929790496826,0.050000000745058,0.0480145215988159,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5869929790496826,0.050000000745058,0.2277602255344391,284.951904296875,284.95001220703125,298.8866577148437,295.02752685546875,297.8706359863281,297.10577392578125,284.951904296875,1.0,0.1343025416135788,1.0,1.0,0.8554856181144714,1.0,-0.4858332872390747,0.208999291062355,0.2768340110778808,0.085134357213974,0.7374867796897888,0.7374867796897888,0.0,17.984941482543945,25.0,11443.0517578125,0.0,21.381458282470703,1.0,283.1499938964844,284.5702209472656,298.0277099609375,298.92730712890625,293.1499938964844,293.1499938964844,283.1499938964844,17851.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704061806201935,1.0,0.0,0.0,1.926145911216736,1.9261540174484253,2.4755502181506017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.0205078125,0.0,256.2090148925781,1895.4371337890625,0.0,226.34034729003903,0.4965673983097076,1.0,0.0,3.0,1.0,0.0
17652420,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5859915614128113,0.050000000745058,0.0456007532775402,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5859915614128113,0.050000000745058,0.0480197891592979,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5859915614128113,0.050000000745058,0.0354672521352767,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5859915614128113,0.050000000745058,0.0480197891592979,296.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5859915614128113,0.050000000745058,0.2277851998805999,284.9519348144531,284.95001220703125,298.9433288574219,295.0526123046875,297.90087890625,297.11474609375,284.9519348144531,1.0,0.1346351504325866,1.0,1.0,0.8517063856124878,1.0,-0.4858866035938263,0.2092056721448898,0.2766809165477752,0.0852635353803634,0.7387733459472656,0.7387733459472656,0.0,18.11804580688477,25.0,11456.9912109375,0.0,21.495256423950195,1.0,283.1499938964844,284.567626953125,298.0527648925781,298.9536437988281,293.1499938964844,293.1499938964844,283.1499938964844,17850.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704336583614349,1.0,0.0,0.0,1.9320051670074463,1.932013273239136,2.490634187779506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.14306640625,0.0,258.1202087402344,1895.4371337890625,0.0,226.3841857910156,0.4978143572807312,1.0,0.0,3.0,1.0,0.0
17652480,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5859915614128113,0.050000000745058,0.0456007532775402,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5859915614128113,0.050000000745058,0.0480197891592979,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5859915614128113,0.050000000745058,0.0354672521352767,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5859915614128113,0.050000000745058,0.0480197891592979,296.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5859915614128113,0.050000000745058,0.2277851998805999,284.9519348144531,284.95001220703125,298.9433288574219,295.0526123046875,297.90087890625,297.11474609375,284.9519348144531,1.0,0.1346351504325866,1.0,1.0,0.8517063856124878,1.0,-0.4858866035938263,0.2092056721448898,0.2766809165477752,0.0852635353803634,0.7387733459472656,0.7387733459472656,0.0,18.11804580688477,25.0,11456.9912109375,0.0,21.495256423950195,1.0,283.1499938964844,284.567626953125,298.0527648925781,298.9536437988281,293.1499938964844,293.1499938964844,283.1499938964844,17850.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704336583614349,1.0,0.0,0.0,1.9320051670074463,1.932013273239136,2.490634187779506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.14306640625,0.0,258.1202087402344,1895.4371337890625,0.0,226.3841857910156,0.4978143572807312,1.0,0.0,3.0,1.0,0.0
17652540,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5850110054016113,0.050000000745058,0.0456056855618953,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5850110054016113,0.050000000745058,0.048024982213974,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5850110054016113,0.050000000745058,0.0354710891842842,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5850110054016113,0.050000000745058,0.048024982213974,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5850110054016113,0.050000000745058,0.2278098464012146,284.9519348144531,284.95001220703125,299.0,295.0777587890625,297.9310913085937,297.12359619140625,284.9519348144531,1.0,0.1349624544382095,1.0,1.0,0.8479270935058594,1.0,-0.4859391450881958,0.2094157040119171,0.2765234410762787,0.0854001715779304,0.7400670647621155,0.7400670647621155,0.0,18.24939346313477,25.0,11471.021484375,0.0,21.60757637023925,1.0,283.1499938964844,284.5650634765625,298.077880859375,298.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,17849.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704515695571899,1.0,0.0,0.0,1.9378877878189087,1.937895894050598,2.50582445460168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.31591796875,0.0,260.04931640625,1895.4371337890625,0.0,226.4127655029297,0.499067097902298,1.0,0.0,3.0,1.0,0.0
17652600,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5850110054016113,0.050000000745058,0.0456056855618953,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5850110054016113,0.050000000745058,0.048024982213974,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5850110054016113,0.050000000745058,0.0354710891842842,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5850110054016113,0.050000000745058,0.048024982213974,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5850110054016113,0.050000000745058,0.2278098464012146,284.9519348144531,284.95001220703125,299.0,295.0777587890625,297.9310913085937,297.12359619140625,284.9519348144531,1.0,0.1349624544382095,1.0,1.0,0.8479270935058594,1.0,-0.4859391450881958,0.2094157040119171,0.2765234410762787,0.0854001715779304,0.7400670647621155,0.7400670647621155,0.0,18.24939346313477,25.0,11471.021484375,0.0,21.60757637023925,1.0,283.1499938964844,284.5650634765625,298.077880859375,298.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,17849.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704515695571899,1.0,0.0,0.0,1.9378877878189087,1.937895894050598,2.50582445460168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.31591796875,0.0,260.04931640625,1895.4371337890625,0.0,226.4127655029297,0.499067097902298,1.0,0.0,3.0,1.0,0.0
17652660,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5840550661087036,0.050000000745058,0.0456105321645736,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5840550661087036,0.050000000745058,0.0480300858616828,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5840550661087036,0.050000000745058,0.0354748591780662,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5840550661087036,0.050000000745058,0.0480300858616828,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5840550661087036,0.050000000745058,0.2278340458869934,284.9519348144531,284.95001220703125,299.0566711425781,295.10308837890625,297.9613037109375,297.13238525390625,284.95196533203125,1.0,0.1352832317352295,1.0,1.0,0.8441519737243652,1.0,-0.4859907627105713,0.2096284478902816,0.2763623297214508,0.0855461210012435,0.7413776516914368,0.7413776516914368,0.0,18.37846565246582,25.0,11485.3291015625,0.0,21.717973709106445,1.0,283.1499938964844,284.5625,298.1031494140625,299.0065612792969,293.1499938964844,293.1499938964844,283.1499938964844,17848.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704616725444793,1.0,0.0,0.0,1.943819880485535,1.943827986717224,2.5211889465026616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.63671875,0.0,262.00390625,1895.4371337890625,0.0,226.4288787841797,0.5003306269645691,1.0,0.0,3.0,1.0,0.0
17652720,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5840550661087036,0.050000000745058,0.0456105321645736,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5840550661087036,0.050000000745058,0.0480300858616828,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5840550661087036,0.050000000745058,0.0354748591780662,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5840550661087036,0.050000000745058,0.0480300858616828,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5840550661087036,0.050000000745058,0.2278340458869934,284.9519348144531,284.95001220703125,299.0566711425781,295.10308837890625,297.9613037109375,297.13238525390625,284.95196533203125,1.0,0.1352832317352295,1.0,1.0,0.8441519737243652,1.0,-0.4859907627105713,0.2096284478902816,0.2763623297214508,0.0855461210012435,0.7413776516914368,0.7413776516914368,0.0,18.37846565246582,25.0,11485.3291015625,0.0,21.717973709106445,1.0,283.1499938964844,284.5625,298.1031494140625,299.0065612792969,293.1499938964844,293.1499938964844,283.1499938964844,17848.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704616725444793,1.0,0.0,0.0,1.943819880485535,1.943827986717224,2.5211889465026616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.63671875,0.0,262.00390625,1895.4371337890625,0.0,226.4288787841797,0.5003306269645691,1.0,0.0,3.0,1.0,0.0
17652780,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.583122193813324,0.050000000745058,0.0456152968108654,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.583122193813324,0.050000000745058,0.0480351038277149,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.583122193813324,0.050000000745058,0.0354785621166229,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.583122193813324,0.050000000745058,0.0480351038277149,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.583122193813324,0.050000000745058,0.2278578430414199,284.95196533203125,284.95001220703125,299.11334228515625,295.1285705566406,297.9914855957031,297.1410522460937,284.95196533203125,1.0,0.135597825050354,1.0,1.0,0.8403769135475159,1.0,-0.4860415160655975,0.2098447531461715,0.2761967778205871,0.0857006907463073,0.7427065372467041,0.7427065372467041,0.0,18.505386352539062,25.0,11499.900390625,0.0,21.82655143737793,1.0,283.1499938964844,284.5599365234375,298.1286315917969,299.0333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17847.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704651892185211,1.0,0.0,0.0,1.949811220169068,1.9498194456100464,2.5367552325406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.1064453125,0.0,263.9876708984375,1895.4371337890625,0.0,226.4344787597656,0.5016071200370789,1.0,0.0,3.0,1.0,0.0
17652840,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.583122193813324,0.050000000745058,0.0456152968108654,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.583122193813324,0.050000000745058,0.0480351038277149,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.583122193813324,0.050000000745058,0.0354785621166229,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.583122193813324,0.050000000745058,0.0480351038277149,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.583122193813324,0.050000000745058,0.2278578430414199,284.95196533203125,284.95001220703125,299.11334228515625,295.1285705566406,297.9914855957031,297.1410522460937,284.95196533203125,1.0,0.135597825050354,1.0,1.0,0.8403769135475159,1.0,-0.4860415160655975,0.2098447531461715,0.2761967778205871,0.0857006907463073,0.7427065372467041,0.7427065372467041,0.0,18.505386352539062,25.0,11499.900390625,0.0,21.82655143737793,1.0,283.1499938964844,284.5599365234375,298.1286315917969,299.0333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17847.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704651892185211,1.0,0.0,0.0,1.949811220169068,1.9498194456100464,2.5367552325406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.1064453125,0.0,263.9876708984375,1895.4371337890625,0.0,226.4344787597656,0.5016071200370789,1.0,0.0,3.0,1.0,0.0
17652900,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5826641917228699,0.050000000745058,0.0456176474690437,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5826641917228699,0.050000000745058,0.0480375774204731,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5826641917228699,0.050000000745058,0.0354803912341594,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5826641917228699,0.050000000745058,0.0480375774204731,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5826641917228699,0.050000000745058,0.2278695851564407,284.9519958496094,284.95001220703125,299.14166259765625,295.14141845703125,298.006591796875,297.14532470703125,284.9519958496094,1.0,0.1357528865337371,1.0,1.0,0.8384893536567688,1.0,-0.4860665798187256,0.2099542617797851,0.2761123180389404,0.0857813358306884,0.7433777451515198,0.7433777451515198,0.0,18.56806182861328,25.0,11507.29296875,0.0,21.88018035888672,1.0,283.1499938964844,284.55865478515625,298.1414489746094,299.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,17846.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704642653465271,1.0,0.0,0.0,1.9528306722640991,1.952838897705078,2.5446178142374265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.900390625,0.0,264.9912109375,1895.4371337890625,0.0,226.4330291748047,0.5022505521774292,1.0,0.0,3.0,1.0,0.0
17652960,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5822117328643799,0.050000000745058,0.0456199795007705,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5822117328643799,0.050000000745058,0.0480400323867797,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5822117328643799,0.050000000745058,0.0354822054505348,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5822117328643799,0.050000000745058,0.0480400323867797,296.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5822117328643799,0.050000000745058,0.2278812378644943,284.9519958496094,284.95001220703125,299.1700134277344,295.1543273925781,298.0216979980469,297.14959716796875,284.9519958496094,1.0,0.1359064280986786,1.0,1.0,0.8366032838821411,1.0,-0.4860914051532745,0.2100646048784256,0.2760268151760101,0.0858642980456352,0.7440540194511414,0.7440540194511414,0.0,18.630205154418945,25.0,11514.7744140625,0.0,21.9333553314209,1.0,283.1499938964844,284.557373046875,298.15435791015625,299.06036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17845.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704618811607361,1.0,0.0,0.0,1.955868005752564,1.9558762311935425,2.552539513089869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.7431640625,0.0,266.0032958984375,1895.4371337890625,0.0,226.42921447753903,0.5028979778289795,1.0,0.0,3.0,1.0,0.0
17653020,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5813241600990295,0.050000000745058,0.0456245765089988,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5813241600990295,0.050000000745058,0.0480448752641677,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5813241600990295,0.050000000745058,0.0354857817292213,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5813241600990295,0.050000000745058,0.0480448752641677,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5813241600990295,0.050000000745058,0.227904200553894,284.9520263671875,284.95001220703125,299.2266540527344,295.1803894042969,298.0519104003906,297.1580810546875,284.9520263671875,1.0,0.1362088024616241,1.0,1.0,0.8328311443328857,1.0,-0.4861404299736023,0.2102880179882049,0.2758524119853973,0.0860374867916107,0.7454241514205933,0.7454241514205933,0.0,18.7528133392334,25.0,11530.05078125,0.0,22.03828811645508,1.0,283.1499938964844,284.5548400878906,298.1803894042969,299.0877380371094,293.1499938964844,293.1499938964844,283.1499938964844,17843.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704553544521332,1.0,0.0,0.0,1.9620062112808228,1.962014436721801,2.5685861260171805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.60400390625,0.0,268.0564880371094,1895.4371337890625,0.0,226.4187927246093,0.5042065978050232,1.0,0.0,3.0,1.0,0.0
17653080,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5813241600990295,0.050000000745058,0.0456245765089988,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5813241600990295,0.050000000745058,0.0480448752641677,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5813241600990295,0.050000000745058,0.0354857817292213,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5813241600990295,0.050000000745058,0.0480448752641677,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5813241600990295,0.050000000745058,0.227904200553894,284.9520263671875,284.95001220703125,299.2266540527344,295.1803894042969,298.0519104003906,297.1580810546875,284.9520263671875,1.0,0.1362088024616241,1.0,1.0,0.8328311443328857,1.0,-0.4861404299736023,0.2102880179882049,0.2758524119853973,0.0860374867916107,0.7454241514205933,0.7454241514205933,0.0,18.7528133392334,25.0,11530.05078125,0.0,22.03828811645508,1.0,283.1499938964844,284.5548400878906,298.1803894042969,299.0877380371094,293.1499938964844,293.1499938964844,283.1499938964844,17843.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704553544521332,1.0,0.0,0.0,1.9620062112808228,1.962014436721801,2.5685861260171805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.60400390625,0.0,268.0564880371094,1895.4371337890625,0.0,226.4187927246093,0.5042065978050232,1.0,0.0,3.0,1.0,0.0
17653140,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5804567933082581,0.050000000745058,0.0456290990114212,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5804567933082581,0.050000000745058,0.0480496399104595,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5804567933082581,0.050000000745058,0.0354893021285533,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5804567933082581,0.050000000745058,0.0480496399104595,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5804567933082581,0.050000000745058,0.2279268056154251,284.9520568847656,284.95001220703125,299.2833251953125,295.2068176269531,298.08209228515625,297.1664428710937,284.9520568847656,1.0,0.1365057229995727,1.0,1.0,0.8290590643882751,1.0,-0.4861886203289032,0.2105156183242797,0.2756730020046234,0.0862198173999786,0.7468147873878479,0.7468147873878479,0.0,18.873504638671875,25.0,11545.67578125,0.0,22.141599655151367,1.0,283.1499938964844,284.55230712890625,298.206787109375,299.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,17841.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704413771629333,1.0,0.0,0.0,1.9682201147079468,1.968228459358216,2.584881997336197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.6611328125,0.0,270.1461181640625,1895.4371337890625,0.0,226.39649963378903,0.5055320858955383,1.0,0.0,3.0,1.0,0.0
