time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5804567933082581,0.050000000745058,0.0456290990114212,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5804567933082581,0.050000000745058,0.0480496399104595,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5804567933082581,0.050000000745058,0.0354893021285533,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5804567933082581,0.050000000745058,0.0480496399104595,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5804567933082581,0.050000000745058,0.2279268056154251,284.9520568847656,284.95001220703125,299.2833251953125,295.2068176269531,298.08209228515625,297.1664428710937,284.9520568847656,1.0,0.1365057229995727,1.0,1.0,0.8290590643882751,1.0,-0.4861886203289032,0.2105156183242797,0.2756730020046234,0.0862198173999786,0.7468147873878479,0.7468147873878479,0.0,18.873504638671875,25.0,11545.67578125,0.0,22.141599655151367,1.0,283.1499938964844,284.55230712890625,298.206787109375,299.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,17841.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704413771629333,1.0,0.0,0.0,1.9682201147079468,1.968228459358216,2.584881997336197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.6611328125,0.0,270.1461181640625,1895.4371337890625,0.0,226.39649963378903,0.5055320858955383,1.0,0.0,3.0,1.0,0.0
17653260,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5796109437942505,0.050000000745058,0.0456335432827472,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5796109437942505,0.050000000745058,0.0480543188750743,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5796109437942505,0.050000000745058,0.03549275547266,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5796109437942505,0.050000000745058,0.0480543188750743,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5796109437942505,0.050000000745058,0.2279489934444427,284.9520874023437,284.95001220703125,299.3399963378906,295.233642578125,298.1123352050781,297.1747436523437,284.9521179199219,1.0,0.1367967426776886,1.0,1.0,0.8252912759780884,1.0,-0.4862359762191772,0.2107470035552978,0.2754889726638794,0.0864120721817016,0.7482312321662903,0.7482312321662903,0.0,18.99208641052246,25.0,11561.787109375,0.0,22.243125915527344,1.0,283.1499938964844,284.5497741699219,298.23358154296875,299.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,17838.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704231679439544,1.0,0.0,0.0,1.974528193473816,1.9745365381240845,2.60147743347261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.98974609375,0.0,272.2786560058594,1895.4371337890625,0.0,226.36746215820312,0.506878137588501,1.0,0.0,3.0,1.0,0.0
17653320,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5796109437942505,0.050000000745058,0.0456335432827472,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5796109437942505,0.050000000745058,0.0480543188750743,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5796109437942505,0.050000000745058,0.03549275547266,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5796109437942505,0.050000000745058,0.0480543188750743,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5796109437942505,0.050000000745058,0.2279489934444427,284.9520874023437,284.95001220703125,299.3399963378906,295.233642578125,298.1123352050781,297.1747436523437,284.9521179199219,1.0,0.1367967426776886,1.0,1.0,0.8252912759780884,1.0,-0.4862359762191772,0.2107470035552978,0.2754889726638794,0.0864120721817016,0.7482312321662903,0.7482312321662903,0.0,18.99208641052246,25.0,11561.787109375,0.0,22.243125915527344,1.0,283.1499938964844,284.5497741699219,298.23358154296875,299.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,17838.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704231679439544,1.0,0.0,0.0,1.974528193473816,1.9745365381240845,2.60147743347261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.98974609375,0.0,272.2786560058594,1895.4371337890625,0.0,226.36746215820312,0.506878137588501,1.0,0.0,3.0,1.0,0.0
17653380,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8001374006271362,0.1150794327259063,0.1051750630140304,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6051157116889954,0.050000000745058,0.0479252450168132,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6051157116889954,0.050000000745058,0.0353974215686321,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6051157116889954,0.050000000745058,0.0479252450168132,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6051157116889954,0.050000000745058,0.2273367196321487,285.0619812011719,284.95001220703125,299.3876037597656,295.2565002441406,298.1073303222656,297.1440734863281,285.1041564941406,1.0,0.137183740735054,1.0,1.0,0.8221263289451599,1.0,-0.5566121339797974,0.2394638508558273,0.3171482682228088,0.1056779325008392,0.8405566811561584,0.8405566811561584,0.0,16.347665786743164,25.0,13008.4560546875,0.0,25.27302932739257,1.0,283.1499938964844,284.6659545898437,298.2919311523437,299.2662048339844,293.1499938964844,293.1499938964844,283.1499938964844,14874.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754783272743225,1.0,0.0,0.0,2.059811353683472,2.05981969833374,2.831054928265076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.8349609375,0.0,289.9430236816406,1895.4371337890625,0.0,234.484130859375,0.5213730335235596,1.0,0.0,3.0,1.0,0.0
17653440,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7972539067268372,0.1139741763472557,0.1043794825673103,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6044848561286926,0.050000000745058,0.0479281544685363,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6044848561286926,0.050000000745058,0.0353995710611343,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6044848561286926,0.050000000745058,0.0479281544685363,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6044848561286926,0.050000000745058,0.2273505330085754,285.0903015136719,284.95001220703125,299.39666748046875,295.2608947753906,298.1054382324219,297.1333312988281,285.1117553710937,1.0,0.1372494846582412,1.0,1.0,0.8215234875679016,1.0,-0.55567467212677,0.2391153872013092,0.3165592849254608,0.1054713651537895,0.8729057908058167,0.8729057908058167,0.0,16.413223266601562,25.0,13086.9384765625,0.0,25.25995445251465,1.0,283.1499938964844,284.6493530273437,298.3129272460937,299.30340576171875,293.1499938964844,293.1499938964844,283.1499938964844,13826.5009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785328865051269,1.0,0.0,0.0,2.1041855812072754,2.104193925857544,2.9543468826886965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.09326171875,0.0,301.7715148925781,1895.4371337890625,0.0,239.4403076171875,0.5291247367858887,1.0,0.0,3.0,1.0,0.0
17653500,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7891066074371338,0.1122362166643142,0.1021619513630867,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.6026595234870911,0.050000000745058,0.0479366667568683,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.6026595234870911,0.050000000745058,0.0354058593511581,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.6026595234870911,0.050000000745058,0.0479366667568683,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.6026595234870911,0.050000000745058,0.2273909002542495,285.0953369140625,284.95001220703125,299.42498779296875,295.2747497558594,298.1065979003906,297.11163330078125,285.0768737792969,1.0,0.1374517083168029,1.0,1.0,0.8196395635604858,1.0,-0.5530195236206055,0.23814457654953,0.3148749470710754,0.1048891469836235,0.9261202812194824,0.9261202812194824,0.0,16.605052947998047,25.0,13133.4814453125,0.0,25.230545043945312,1.0,283.1499938964844,284.5769348144531,298.364501953125,299.3874206542969,293.1499938964844,293.1499938964844,283.1499938964844,12795.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896716833114624,1.0,0.0,0.0,2.2200958728790283,2.220104455947876,3.288794800937467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.6318359375,0.0,342.6247253417969,1895.4371337890625,0.0,257.9033508300781,0.5523908734321594,1.0,0.0,3.0,1.0,0.0
17653560,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7854176759719849,0.1119529455900192,0.1012912467122078,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6015512943267822,0.050000000745058,0.0479418858885765,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6015512943267822,0.050000000745058,0.035409715026617,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6015512943267822,0.050000000745058,0.0479418858885765,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6015512943267822,0.050000000745058,0.2274156659841537,285.0505065917969,284.95001220703125,299.4533386230469,295.2886962890625,298.1138000488281,297.1011962890625,285.03033447265625,1.0,0.1376518160104751,1.0,1.0,0.8181116580963135,1.0,-0.5520210266113281,0.2378425151109695,0.3141785562038421,0.1047084480524063,0.937017560005188,0.937017560005188,0.0,16.72800064086914,25.0,13122.822265625,0.0,25.265913009643555,1.0,283.1499938964844,284.5198059082031,298.38360595703125,299.4236145019531,293.1499938964844,293.1499938964844,283.1499938964844,13273.8720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996120989322662,1.0,0.0,0.0,2.304682970046997,2.304692506790161,3.544180060544022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.244140625,0.0,380.8631896972656,1895.4371337890625,0.0,274.99725341796875,0.5748565196990967,1.0,0.0,3.0,1.0,0.0
17653620,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7854685187339783,0.112998753786087,0.101812370121479,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6004771590232849,0.050000000745058,0.0479469783604145,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6004771590232849,0.050000000745058,0.0354134738445282,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6004771590232849,0.050000000745058,0.0479469783604145,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6004771590232849,0.050000000745058,0.2274398207664489,284.9770202636719,284.95001220703125,299.510009765625,295.3170471191406,298.1350402832031,297.0935363769531,284.96563720703125,1.0,0.1380484402179718,1.0,1.0,0.8150557279586792,1.0,-0.5526917576789856,0.2383227944374084,0.3143689632415771,0.1050872206687927,0.9287064671516418,0.9287064671516418,0.0,16.862836837768555,25.0,13173.591796875,0.0,25.44664764404297,1.0,283.1499938964844,284.4361877441406,298.3721923828125,299.427978515625,293.1499938964844,293.1499938964844,283.1499938964844,15235.396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111250638961792,1.0,0.0,0.0,2.457089900970459,2.4571006298065186,4.028426303648304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.712890625,0.0,462.2735595703125,1895.4371337890625,0.0,295.68231201171875,0.612248420715332,1.0,0.0,3.0,1.0,0.0
17653680,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7854685187339783,0.112998753786087,0.101812370121479,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6004771590232849,0.050000000745058,0.0479469783604145,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6004771590232849,0.050000000745058,0.0354134738445282,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6004771590232849,0.050000000745058,0.0479469783604145,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6004771590232849,0.050000000745058,0.2274398207664489,284.9770202636719,284.95001220703125,299.510009765625,295.3170471191406,298.1350402832031,297.0935363769531,284.96563720703125,1.0,0.1380484402179718,1.0,1.0,0.8150557279586792,1.0,-0.5526917576789856,0.2383227944374084,0.3143689632415771,0.1050872206687927,0.9287064671516418,0.9287064671516418,0.0,16.862836837768555,25.0,13173.591796875,0.0,25.44664764404297,1.0,283.1499938964844,284.4361877441406,298.3721923828125,299.427978515625,293.1499938964844,293.1499938964844,283.1499938964844,15235.396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111250638961792,1.0,0.0,0.0,2.457089900970459,2.4571006298065186,4.028426303648304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.712890625,0.0,462.2735595703125,1895.4371337890625,0.0,295.68231201171875,0.612248420715332,1.0,0.0,3.0,1.0,0.0
17653740,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7886472344398499,0.1147540360689163,0.1032957956194877,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5998937487602234,0.050000000745058,0.0479497499763965,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5998937487602234,0.050000000745058,0.0354155227541923,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5998937487602234,0.050000000745058,0.0479497499763965,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5998937487602234,0.050000000745058,0.2274529784917831,284.9356384277344,284.95001220703125,299.5666809082031,295.3460388183594,298.1594543457031,297.0919189453125,284.92938232421875,1.0,0.1384410262107849,1.0,1.0,0.8119997978210449,1.0,-0.5544968247413635,0.2392695099115371,0.3152273297309875,0.105789802968502,0.9039443135261536,0.9039443135261536,0.0,16.949487686157227,25.0,13240.9443359375,0.0,25.67438507080078,1.0,283.1499938964844,284.3855895996094,298.3586730957031,299.41455078125,293.1499938964844,293.1499938964844,283.1499938964844,17463.029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132620692253113,1.0,0.0,0.0,2.566202640533448,2.5662143230438232,4.394153734210704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.42529296875,0.0,531.0762329101562,1895.4371337890625,0.0,299.6402282714844,0.6400468945503235,1.0,0.0,3.0,1.0,0.0
17653800,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7886472344398499,0.1147540360689163,0.1032957956194877,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5998937487602234,0.050000000745058,0.0479497499763965,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5998937487602234,0.050000000745058,0.0354155227541923,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5998937487602234,0.050000000745058,0.0479497499763965,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5998937487602234,0.050000000745058,0.2274529784917831,284.9356384277344,284.95001220703125,299.5666809082031,295.3460388183594,298.1594543457031,297.0919189453125,284.92938232421875,1.0,0.1384410262107849,1.0,1.0,0.8119997978210449,1.0,-0.5544968247413635,0.2392695099115371,0.3152273297309875,0.105789802968502,0.9039443135261536,0.9039443135261536,0.0,16.949487686157227,25.0,13240.9443359375,0.0,25.67438507080078,1.0,283.1499938964844,284.3855895996094,298.3586730957031,299.41455078125,293.1499938964844,293.1499938964844,283.1499938964844,17463.029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132620692253113,1.0,0.0,0.0,2.566202640533448,2.5662143230438232,4.394153734210704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.42529296875,0.0,531.0762329101562,1895.4371337890625,0.0,299.6402282714844,0.6400468945503235,1.0,0.0,3.0,1.0,0.0
17653860,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7925896048545837,0.1167161911725997,0.1050243154168129,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5994439721107483,0.050000000745058,0.0479518920183181,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5994439721107483,0.050000000745058,0.0354171060025692,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5994439721107483,0.050000000745058,0.0479518920183181,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5994439721107483,0.050000000745058,0.2274631410837173,284.91424560546875,284.95001220703125,299.6233215332031,295.3757019042969,298.1851501464844,297.0923156738281,284.9118347167969,1.0,0.1388300657272339,1.0,1.0,0.8084033727645874,1.0,-0.5565904378890991,0.2403767108917236,0.3162137269973755,0.1066204458475112,0.8719622492790222,0.8719622492790222,0.0,17.022891998291016,25.0,13299.529296875,0.0,25.914306640625,1.0,283.1499938964844,284.36004638671875,298.36920166015625,299.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,19809.970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115913212299347,1.0,0.0,0.0,2.62803316116333,2.6280457973480225,4.60845143379629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.9853515625,0.0,578.45166015625,1895.4371337890625,0.0,296.54254150390625,0.6512542963027954,1.0,0.0,3.0,1.0,0.0
17653920,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7925896048545837,0.1167161911725997,0.1050243154168129,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5994439721107483,0.050000000745058,0.0479518920183181,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5994439721107483,0.050000000745058,0.0354171060025692,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5994439721107483,0.050000000745058,0.0479518920183181,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5994439721107483,0.050000000745058,0.2274631410837173,284.91424560546875,284.95001220703125,299.6233215332031,295.3757019042969,298.1851501464844,297.0923156738281,284.9118347167969,1.0,0.1388300657272339,1.0,1.0,0.8084033727645874,1.0,-0.5565904378890991,0.2403767108917236,0.3162137269973755,0.1066204458475112,0.8719622492790222,0.8719622492790222,0.0,17.022891998291016,25.0,13299.529296875,0.0,25.914306640625,1.0,283.1499938964844,284.36004638671875,298.36920166015625,299.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,19809.970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115913212299347,1.0,0.0,0.0,2.62803316116333,2.6280457973480225,4.60845143379629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.9853515625,0.0,578.45166015625,1895.4371337890625,0.0,296.54254150390625,0.6512542963027954,1.0,0.0,3.0,1.0,0.0
17653980,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7968740463256836,0.1188029944896698,0.1068722531199455,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5990649461746216,0.050000000745058,0.0479537025094032,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5990649461746216,0.050000000745058,0.035418439656496,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5990649461746216,0.050000000745058,0.0479537025094032,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5990649461746216,0.050000000745058,0.2274717092514038,284.91851806640625,284.95001220703125,299.67999267578125,295.4060974121094,298.2115783691406,297.0939025878906,284.9218444824219,1.0,0.139215886592865,1.0,1.0,0.8048070073127747,1.0,-0.558824360370636,0.2415507584810257,0.3172735869884491,0.1075048893690109,0.8510749936103821,0.8510749936103821,0.0,17.089231491088867,25.0,13323.3740234375,0.0,26.1604118347168,1.0,283.1499938964844,284.3753356933594,298.3951416015625,299.4437255859375,293.1499938964844,293.1499938964844,283.1499938964844,20670.494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091930687427521,1.0,0.0,0.0,2.59583044052124,2.595842838287353,4.496203587223137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.798828125,0.0,564.5933227539062,1895.4371337890625,0.0,292.1374816894531,0.6447925567626953,1.0,0.0,3.0,1.0,0.0
17654040,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7968740463256836,0.1188029944896698,0.1068722531199455,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5990649461746216,0.050000000745058,0.0479537025094032,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5990649461746216,0.050000000745058,0.035418439656496,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5990649461746216,0.050000000745058,0.0479537025094032,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5990649461746216,0.050000000745058,0.2274717092514038,284.91851806640625,284.95001220703125,299.67999267578125,295.4060974121094,298.2115783691406,297.0939025878906,284.9218444824219,1.0,0.139215886592865,1.0,1.0,0.8048070073127747,1.0,-0.558824360370636,0.2415507584810257,0.3172735869884491,0.1075048893690109,0.8510749936103821,0.8510749936103821,0.0,17.089231491088867,25.0,13323.3740234375,0.0,26.1604118347168,1.0,283.1499938964844,284.3753356933594,298.3951416015625,299.4437255859375,293.1499938964844,293.1499938964844,283.1499938964844,20670.494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091930687427521,1.0,0.0,0.0,2.59583044052124,2.595842838287353,4.496203587223137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.798828125,0.0,564.5933227539062,1895.4371337890625,0.0,292.1374816894531,0.6447925567626953,1.0,0.0,3.0,1.0,0.0
17654100,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7991291284561157,0.1198910176753997,0.1078375279903411,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.5989000201225281,0.050000000745058,0.0479544885456562,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.5989000201225281,0.050000000745058,0.0354190208017826,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.5989000201225281,0.050000000745058,0.0479544885456562,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.5989000201225281,0.050000000745058,0.2274754494428634,284.92803955078125,284.95001220703125,299.7083435058594,295.42156982421875,298.2250366210937,297.0950927734375,284.9330139160156,1.0,0.1394076347351074,1.0,1.0,0.8030087947845459,1.0,-0.559989869594574,0.2421609014272689,0.3178289532661438,0.1079659014940261,0.8486990332603455,0.8486990332603455,0.0,17.119924545288086,25.0,13332.0,0.0,26.285654067993164,1.0,283.1499938964844,284.3909606933594,298.4119873046875,299.45965576171875,293.1499938964844,293.1499938964844,283.1499938964844,20385.1640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083011448383331,1.0,0.0,0.0,2.563161611557007,2.56317400932312,4.38374570421729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.31396484375,0.0,544.7614135742188,1895.4371337890625,0.0,290.511474609375,0.639758825302124,1.0,0.0,3.0,1.0,0.0
17654160,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.801444411277771,0.1210031062364578,0.1088264137506485,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5987494587898254,0.050000000745058,0.0479552075266838,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5987494587898254,0.050000000745058,0.0354195535182952,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5987494587898254,0.050000000745058,0.0479552075266838,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5987494587898254,0.050000000745058,0.2274788618087768,284.9390563964844,284.95001220703125,299.7366638183594,295.437255859375,298.2386169433594,297.09649658203125,284.9436950683594,1.0,0.1395986676216125,1.0,1.0,0.8012411594390869,1.0,-0.5611830353736877,0.2427824437618255,0.3184006214141845,0.1084360927343368,0.8510286211967468,0.8510286211967468,0.0,17.149173736572266,25.0,13363.8515625,0.0,26.412193298339844,1.0,283.1499938964844,284.4019775390625,298.4305419921875,299.4794616699219,293.1499938964844,293.1499938964844,283.1499938964844,20063.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078027307987213,1.0,0.0,0.0,2.547950029373169,2.547962188720703,4.331867842211068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.7578125,0.0,534.6995849609375,1895.4371337890625,0.0,289.60565185546875,0.633030116558075,1.0,0.0,3.0,1.0,0.0
17654220,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8061872720718384,0.1232795268297195,0.1108560189604759,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5984812378883362,0.050000000745058,0.0479564890265464,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5984812378883362,0.050000000745058,0.0354204997420311,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5984812378883362,0.050000000745058,0.0479564890265464,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5984812378883362,0.050000000745058,0.2274849414825439,284.9610900878906,284.95001220703125,299.7933349609375,295.46929931640625,298.26611328125,297.0997619628906,284.9651794433594,1.0,0.1399788111448288,1.0,1.0,0.7977060079574585,1.0,-0.5636302828788757,0.2440568059682846,0.3195734918117523,0.1094042211771011,0.8664876222610474,0.8664876222610474,0.0,17.204334259033203,25.0,13420.2587890625,0.0,26.66831588745117,1.0,283.1499938964844,284.425537109375,298.4681091308594,299.5203552246094,293.1499938964844,293.1499938964844,283.1499938964844,18733.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076099395751953,1.0,0.0,0.0,2.5125603675842285,2.5125720500946045,4.212369049128029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.8818359375,0.0,508.72943115234375,1895.4371337890625,0.0,289.2558288574219,0.6259910464286804,1.0,0.0,3.0,1.0,0.0
17654280,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8061872720718384,0.1232795268297195,0.1108560189604759,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5984812378883362,0.050000000745058,0.0479564890265464,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5984812378883362,0.050000000745058,0.0354204997420311,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5984812378883362,0.050000000745058,0.0479564890265464,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5984812378883362,0.050000000745058,0.2274849414825439,284.9610900878906,284.95001220703125,299.7933349609375,295.46929931640625,298.26611328125,297.0997619628906,284.9651794433594,1.0,0.1399788111448288,1.0,1.0,0.7977060079574585,1.0,-0.5636302828788757,0.2440568059682846,0.3195734918117523,0.1094042211771011,0.8664876222610474,0.8664876222610474,0.0,17.204334259033203,25.0,13420.2587890625,0.0,26.66831588745117,1.0,283.1499938964844,284.425537109375,298.4681091308594,299.5203552246094,293.1499938964844,293.1499938964844,283.1499938964844,18733.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076099395751953,1.0,0.0,0.0,2.5125603675842285,2.5125720500946045,4.212369049128029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.8818359375,0.0,508.72943115234375,1895.4371337890625,0.0,289.2558288574219,0.6259910464286804,1.0,0.0,3.0,1.0,0.0
17654340,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8108941912651062,0.1255989819765091,0.1129323616623878,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.5982459187507629,0.050000000745058,0.0479576140642166,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.5982459187507629,0.050000000745058,0.0354213304817676,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.5982459187507629,0.050000000745058,0.0479576140642166,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.5982459187507629,0.050000000745058,0.2274902760982513,284.9734802246094,284.95001220703125,299.8500061035156,295.502197265625,298.2938842773437,297.1034545898437,284.9749755859375,1.0,0.1403564363718032,1.0,1.0,0.7941707968711853,1.0,-0.5661322474479675,0.2453627586364746,0.3207694590091705,0.1104031726717948,0.8871564865112305,0.8871564865112305,0.0,17.25615119934082,25.0,13504.326171875,0.0,26.92741775512696,1.0,283.1499938964844,284.4302062988281,298.5057678222656,299.5641174316406,293.1499938964844,293.1499938964844,283.1499938964844,17834.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408399224281311,1.0,0.0,0.0,2.521254777908325,2.521266460418701,4.24157178713358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.51611328125,0.0,508.7121887207031,1895.4371337890625,0.0,290.6899719238281,0.6267213821411133,1.0,0.0,3.0,1.0,0.0
17654400,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8108941912651062,0.1255989819765091,0.1129323616623878,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.5982459187507629,0.050000000745058,0.0479576140642166,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.5982459187507629,0.050000000745058,0.0354213304817676,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.5982459187507629,0.050000000745058,0.0479576140642166,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.5982459187507629,0.050000000745058,0.2274902760982513,284.9734802246094,284.95001220703125,299.8500061035156,295.502197265625,298.2938842773437,297.1034545898437,284.9749755859375,1.0,0.1403564363718032,1.0,1.0,0.7941707968711853,1.0,-0.5661322474479675,0.2453627586364746,0.3207694590091705,0.1104031726717948,0.8871564865112305,0.8871564865112305,0.0,17.25615119934082,25.0,13504.326171875,0.0,26.92741775512696,1.0,283.1499938964844,284.4302062988281,298.5057678222656,299.5641174316406,293.1499938964844,293.1499938964844,283.1499938964844,17834.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408399224281311,1.0,0.0,0.0,2.521254777908325,2.521266460418701,4.24157178713358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.51611328125,0.0,508.7121887207031,1895.4371337890625,0.0,290.6899719238281,0.6267213821411133,1.0,0.0,3.0,1.0,0.0
17654460,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8160629868507385,0.1282992660999298,0.1152410358190536,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.5981346964836121,0.050000000745058,0.0479581393301487,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.5981346964836121,0.050000000745058,0.0354217179119586,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.5981346964836121,0.050000000745058,0.0479581393301487,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.5981346964836121,0.050000000745058,0.2274927645921707,284.9771728515625,284.95001220703125,299.9037170410156,295.5334167480469,298.3226013183594,297.11041259765625,284.9774780273437,1.0,0.1407320499420166,1.0,1.0,0.7906570434570312,1.0,-0.5689074397087097,0.2467854022979736,0.3221220374107361,0.1115010976791381,0.9068650007247924,0.9068650007247924,0.0,17.295557022094727,25.0,13595.986328125,0.0,27.19926643371582,1.0,283.1499938964844,284.4259948730469,298.5404663085937,299.605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17343.3359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098612070083618,1.0,0.0,0.0,2.5476677417755127,2.5476794242858887,4.330907472649416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.52734375,0.0,520.3392944335938,1895.4371337890625,0.0,293.35992431640625,0.6349611282348633,1.0,0.0,3.0,1.0,0.0
17654520,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8160629868507385,0.1282992660999298,0.1152410358190536,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.5981346964836121,0.050000000745058,0.0479581393301487,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.5981346964836121,0.050000000745058,0.0354217179119586,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.5981346964836121,0.050000000745058,0.0479581393301487,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.5981346964836121,0.050000000745058,0.2274927645921707,284.9771728515625,284.95001220703125,299.9037170410156,295.5334167480469,298.3226013183594,297.11041259765625,284.9774780273437,1.0,0.1407320499420166,1.0,1.0,0.7906570434570312,1.0,-0.5689074397087097,0.2467854022979736,0.3221220374107361,0.1115010976791381,0.9068650007247924,0.9068650007247924,0.0,17.295557022094727,25.0,13595.986328125,0.0,27.19926643371582,1.0,283.1499938964844,284.4259948730469,298.5404663085937,299.605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17343.3359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098612070083618,1.0,0.0,0.0,2.5476677417755127,2.5476794242858887,4.330907472649416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.52734375,0.0,520.3392944335938,1895.4371337890625,0.0,293.35992431640625,0.6349611282348633,1.0,0.0,3.0,1.0,0.0
17654580,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8217553496360779,0.1312108486890792,0.1177608072757721,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5982353091239929,0.050000000745058,0.0479576401412487,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5982353091239929,0.050000000745058,0.0354213491082191,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5982353091239929,0.050000000745058,0.0479576401412487,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5982353091239929,0.050000000745058,0.2274903953075409,284.9725952148437,284.95001220703125,299.9480895996094,295.558349609375,298.3494873046875,297.12164306640625,284.9710388183594,1.0,0.1410769522190094,1.0,1.0,0.7874244451522827,1.0,-0.5719269514083862,0.2482873946428299,0.3236395716667175,0.1126751601696014,0.91923725605011,0.91923725605011,0.0,17.311655044555664,25.0,13708.23828125,0.0,27.471097946166992,1.0,283.1499938964844,284.407958984375,298.5687561035156,299.64239501953125,293.1499938964844,293.1499938964844,283.1499938964844,17621.041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118814468383789,1.0,0.0,0.0,2.6069998741149902,2.6070117950439453,4.53497960961613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.736328125,0.0,554.6636352539062,1895.4371337890625,0.0,297.0787353515625,0.6460747718811035,1.0,0.0,3.0,1.0,0.0
17654640,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8222799301147461,0.131477490067482,0.1179933622479438,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.5982510447502136,0.050000000745058,0.0479575656354427,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.5982510447502136,0.050000000745058,0.0354212932288646,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.5982510447502136,0.050000000745058,0.0479575656354427,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.5982510447502136,0.050000000745058,0.2274900376796722,284.9720153808594,284.95001220703125,299.95172119140625,295.56036376953125,298.351806640625,297.1227722167969,284.9705505371094,1.0,0.1411069333553314,1.0,1.0,0.787143349647522,1.0,-0.5722053050994873,0.2484245598316192,0.3237807750701904,0.1127833202481269,0.9200433492660522,0.9200433492660522,0.0,17.3123722076416,25.0,13716.5693359375,0.0,27.49551010131836,1.0,283.1499938964844,284.40679931640625,298.5709533691406,299.6452331542969,293.1499938964844,293.1499938964844,283.1499938964844,17641.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120686948299408,1.0,0.0,0.0,2.610926628112793,2.610938787460327,4.5486515887205314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.45166015625,0.0,556.9998779296875,1895.4371337890625,0.0,297.4252014160156,0.6499792337417603,1.0,0.0,3.0,1.0,0.0
17654700,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8256739377975464,0.1331965923309326,0.1194972544908523,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5983752012252808,0.050000000745058,0.0479569546878337,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5983752012252808,0.050000000745058,0.0354208461940288,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5983752012252808,0.050000000745058,0.0479569546878337,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5983752012252808,0.050000000745058,0.2274871468544006,284.9672241210937,284.95001220703125,299.97369384765625,295.5723571777344,298.3663635253906,297.13037109375,284.9647521972656,1.0,0.1412943601608276,1.0,1.0,0.7853864431381226,1.0,-0.5740047097206116,0.2493067383766174,0.3246979415416717,0.1134819239377975,0.923314929008484,0.923314929008484,0.0,17.31428337097168,25.0,13788.1025390625,0.0,27.65102195739746,1.0,283.1499938964844,284.3929138183594,298.5842590332031,299.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18093.29296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133396446704864,1.0,0.0,0.0,2.655224561691284,2.655236959457397,4.7043090489751204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.3583984375,0.0,585.0067138671875,1895.4371337890625,0.0,299.78466796875,0.6579596996307373,1.0,0.0,3.0,1.0,0.0
17654760,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8292450308799744,0.1349977403879165,0.1210781335830688,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5985395312309265,0.050000000745058,0.0479561537504196,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5985395312309265,0.050000000745058,0.0354202538728714,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5985395312309265,0.050000000745058,0.0479561537504196,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5985395312309265,0.050000000745058,0.2274833619594574,284.96209716796875,284.95001220703125,299.994384765625,295.5833740234375,298.3807373046875,297.1388244628906,284.960205078125,1.0,0.1414818912744522,1.0,1.0,0.7836511731147766,1.0,-0.5758947134017944,0.2502247393131256,0.3256700038909912,0.1142154410481453,0.9244852662086488,0.9244852662086488,0.0,17.31229019165039,25.0,13841.3125,0.0,27.81114387512207,1.0,283.1499938964844,284.3839111328125,298.5956420898437,299.6790466308594,293.1499938964844,293.1499938964844,283.1499938964844,18423.927734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145932495594024,1.0,0.0,0.0,2.6837379932403564,2.683750867843628,4.805887101611006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.39404296875,0.0,603.7260131835938,1895.4371337890625,0.0,302.12579345703125,0.6677374243736267,1.0,0.0,3.0,1.0,0.0
17654820,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.836841344833374,0.138804480433464,0.124428853392601,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5989680886268616,0.050000000745058,0.047954075038433,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5989680886268616,0.050000000745058,0.0354187153279781,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5989680886268616,0.050000000745058,0.047954075038433,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5989680886268616,0.050000000745058,0.2274734824895858,284.951904296875,284.95001220703125,300.0320129394531,295.6026916503906,298.408935546875,297.1575622558594,284.9502868652344,1.0,0.1418575495481491,1.0,1.0,0.7801806330680847,1.0,-0.5798971652984619,0.2521525025367737,0.3277446329593658,0.1157803460955619,0.921999454498291,0.921999454498291,0.0,17.29873275756836,25.0,13967.69140625,0.0,28.14328956604004,1.0,283.1499938964844,284.36212158203125,298.6151733398437,299.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,19502.92578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417128711938858,1.0,0.0,0.0,2.756391286849976,2.7564048767089844,5.069616122455045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.490234375,0.0,654.481201171875,1895.4371337890625,0.0,306.9039001464844,0.685784101486206,1.0,0.0,3.0,1.0,0.0
17654880,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.836841344833374,0.138804480433464,0.124428853392601,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5989680886268616,0.050000000745058,0.047954075038433,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5989680886268616,0.050000000745058,0.0354187153279781,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5989680886268616,0.050000000745058,0.047954075038433,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5989680886268616,0.050000000745058,0.2274734824895858,284.951904296875,284.95001220703125,300.0320129394531,295.6026916503906,298.408935546875,297.1575622558594,284.9502868652344,1.0,0.1418575495481491,1.0,1.0,0.7801806330680847,1.0,-0.5798971652984619,0.2521525025367737,0.3277446329593658,0.1157803460955619,0.921999454498291,0.921999454498291,0.0,17.29873275756836,25.0,13967.69140625,0.0,28.14328956604004,1.0,283.1499938964844,284.36212158203125,298.6151733398437,299.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,19502.92578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417128711938858,1.0,0.0,0.0,2.756391286849976,2.7564048767089844,5.069616122455045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.490234375,0.0,654.481201171875,1895.4371337890625,0.0,306.9039001464844,0.685784101486206,1.0,0.0,3.0,1.0,0.0
17654940,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.845076858997345,0.1428754031658172,0.1280215382575988,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.599526047706604,0.050000000745058,0.0479513779282569,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.599526047706604,0.050000000745058,0.0354167260229587,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.599526047706604,0.050000000745058,0.0479513779282569,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.599526047706604,0.050000000745058,0.2274606972932815,284.9439392089844,284.95001220703125,300.0649719238281,295.6185607910156,298.4361877441406,297.1783752441406,284.94293212890625,1.0,0.1422344893217086,1.0,1.0,0.7767100930213928,1.0,-0.5841845273971558,0.2541976571083069,0.3299868702888489,0.1174779906868934,0.9149224162101746,0.9149224162101746,0.0,17.272981643676758,25.0,14094.8271484375,0.0,28.491220474243164,1.0,283.1499938964844,284.3441162109375,298.6305847167969,299.7312316894531,293.1499938964844,293.1499938964844,283.1499938964844,20743.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419550210237503,1.0,0.0,0.0,2.822729110717773,2.8227431774139404,5.316572355695826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9580078125,0.0,704.5654907226562,1895.4371337890625,0.0,311.5224304199219,0.7025551199913025,1.0,0.0,3.0,1.0,0.0
17655000,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.845076858997345,0.1428754031658172,0.1280215382575988,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.599526047706604,0.050000000745058,0.0479513779282569,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.599526047706604,0.050000000745058,0.0354167260229587,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.599526047706604,0.050000000745058,0.0479513779282569,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.599526047706604,0.050000000745058,0.2274606972932815,284.9439392089844,284.95001220703125,300.0649719238281,295.6185607910156,298.4361877441406,297.1783752441406,284.94293212890625,1.0,0.1422344893217086,1.0,1.0,0.7767100930213928,1.0,-0.5841845273971558,0.2541976571083069,0.3299868702888489,0.1174779906868934,0.9149224162101746,0.9149224162101746,0.0,17.272981643676758,25.0,14094.8271484375,0.0,28.491220474243164,1.0,283.1499938964844,284.3441162109375,298.6305847167969,299.7312316894531,293.1499938964844,293.1499938964844,283.1499938964844,20743.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419550210237503,1.0,0.0,0.0,2.822729110717773,2.8227431774139404,5.316572355695826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9580078125,0.0,704.5654907226562,1895.4371337890625,0.0,311.5224304199219,0.7025551199913025,1.0,0.0,3.0,1.0,0.0
