time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8539578914642334,0.1471916884183883,0.1318377554416656,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6002058982849121,0.050000000745058,0.0479481108486652,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6002058982849121,0.050000000745058,0.0354143120348453,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6002058982849121,0.050000000745058,0.0479481108486652,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6002058982849121,0.050000000745058,0.2274452000856399,284.9390563964844,284.95001220703125,300.0935974121094,295.6312561035156,298.46240234375,297.20086669921875,284.9386901855469,1.0,0.1426132619380951,1.0,1.0,0.7732805609703064,1.0,-0.588735044002533,0.256346046924591,0.3323889672756195,0.119304746389389,0.9056894183158876,0.9056894183158876,0.0,17.23604393005371,25.0,14222.9580078125,0.0,28.854469299316406,1.0,283.1499938964844,284.3304443359375,298.6428527832031,299.7516784667969,293.1499938964844,293.1499938964844,283.1499938964844,22045.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421876847743988,1.0,0.0,0.0,2.880626678466797,2.880641460418701,5.536907679015712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.01806640625,0.0,751.4254150390625,1895.4371337890625,0.0,316.012451171875,0.7174555063247681,1.0,0.0,3.0,1.0,0.0
17655120,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8539578914642334,0.1471916884183883,0.1318377554416656,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6002058982849121,0.050000000745058,0.0479481108486652,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6002058982849121,0.050000000745058,0.0354143120348453,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6002058982849121,0.050000000745058,0.0479481108486652,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6002058982849121,0.050000000745058,0.2274452000856399,284.9390563964844,284.95001220703125,300.0935974121094,295.6312561035156,298.46240234375,297.20086669921875,284.9386901855469,1.0,0.1426132619380951,1.0,1.0,0.7732805609703064,1.0,-0.588735044002533,0.256346046924591,0.3323889672756195,0.119304746389389,0.9056894183158876,0.9056894183158876,0.0,17.23604393005371,25.0,14222.9580078125,0.0,28.854469299316406,1.0,283.1499938964844,284.3304443359375,298.6428527832031,299.7516784667969,293.1499938964844,293.1499938964844,283.1499938964844,22045.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421876847743988,1.0,0.0,0.0,2.880626678466797,2.880641460418701,5.536907679015712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.01806640625,0.0,751.4254150390625,1895.4371337890625,0.0,316.012451171875,0.7174555063247681,1.0,0.0,3.0,1.0,0.0
17655180,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8634750843048096,0.1517384350299835,0.1358632743358612,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.60100257396698,0.050000000745058,0.0479442998766899,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.60100257396698,0.050000000745058,0.03541149944067,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.60100257396698,0.050000000745058,0.0479442998766899,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.60100257396698,0.050000000745058,0.2274271249771118,284.9371643066406,284.95001220703125,300.1181640625,295.6410522460937,298.487548828125,297.2247619628906,284.9373779296875,1.0,0.1429943740367889,1.0,1.0,0.7698510885238647,1.0,-0.5935318470001221,0.2585930228233337,0.3349388241767883,0.1212667450308799,0.8963043093681335,0.8963043093681335,0.0,17.188695907592773,25.0,14353.1005859375,0.0,29.232759475708008,1.0,283.1499938964844,284.3206481933594,298.6524658203125,299.7694702148437,293.1499938964844,293.1499938964844,283.1499938964844,23331.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424173891544342,1.0,0.0,0.0,2.9307169914245605,2.930732488632202,5.731141072828905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.83935546875,0.0,794.3900756835938,1895.4371337890625,0.0,320.4971923828125,0.7245514988899231,1.0,0.0,3.0,1.0,0.0
17655240,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8634750843048096,0.1517384350299835,0.1358632743358612,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.60100257396698,0.050000000745058,0.0479442998766899,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.60100257396698,0.050000000745058,0.03541149944067,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.60100257396698,0.050000000745058,0.0479442998766899,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.60100257396698,0.050000000745058,0.2274271249771118,284.9371643066406,284.95001220703125,300.1181640625,295.6410522460937,298.487548828125,297.2247619628906,284.9373779296875,1.0,0.1429943740367889,1.0,1.0,0.7698510885238647,1.0,-0.5935318470001221,0.2585930228233337,0.3349388241767883,0.1212667450308799,0.8963043093681335,0.8963043093681335,0.0,17.188695907592773,25.0,14353.1005859375,0.0,29.232759475708008,1.0,283.1499938964844,284.3206481933594,298.6524658203125,299.7694702148437,293.1499938964844,293.1499938964844,283.1499938964844,23331.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424173891544342,1.0,0.0,0.0,2.9307169914245605,2.930732488632202,5.731141072828905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.83935546875,0.0,794.3900756835938,1895.4371337890625,0.0,320.4971923828125,0.7245514988899231,1.0,0.0,3.0,1.0,0.0
17655300,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8684688210487366,0.1540989428758621,0.1379529237747192,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6014447808265686,0.050000000745058,0.0479421950876712,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6014447808265686,0.050000000745058,0.0354099422693252,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6014447808265686,0.050000000745058,0.0479421950876712,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6014447808265686,0.050000000745058,0.2274171411991119,284.9404602050781,284.95001220703125,300.12908935546875,295.6449279785156,298.499755859375,297.2371826171875,284.9427490234375,1.0,0.1431859731674194,1.0,1.0,0.7681363224983215,1.0,-0.5960208773612976,0.2597522735595703,0.3362685739994049,0.1223005428910255,0.8947575092315674,0.8947575092315674,0.0,17.161212921142578,25.0,14397.0341796875,0.0,29.427610397338867,1.0,283.1499938964844,284.3271179199219,298.6553955078125,299.7751159667969,293.1499938964844,293.1499938964844,283.1499938964844,23324.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251680970191955,1.0,0.0,0.0,2.921273708343506,2.9212889671325684,5.694266747013899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.90869140625,0.0,787.5899658203125,1895.4371337890625,0.0,322.45465087890625,0.7249751091003418,1.0,0.0,3.0,1.0,0.0
17655360,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8736280798912048,0.1565221399068832,0.1400981396436691,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6019186973571777,0.050000000745058,0.0479399487376213,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6019186973571777,0.050000000745058,0.0354082807898521,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6019186973571777,0.050000000745058,0.0479399487376213,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6019186973571777,0.050000000745058,0.2274064719676971,284.946533203125,284.95001220703125,300.1390991210937,295.6481628417969,298.5117492675781,297.2499389648437,284.9491577148437,1.0,0.1433783769607544,1.0,1.0,0.7664484977722168,1.0,-0.5985751152038574,0.2609345614910126,0.3376405835151672,0.1233692243695259,0.8969277739524841,0.8969277739524841,0.0,17.130996704101562,25.0,14460.3828125,0.0,29.6265926361084,1.0,283.1499938964844,284.3315734863281,298.6581726074219,299.7815246582031,293.1499938964844,293.1499938964844,283.1499938964844,23283.734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261345565319061,1.0,0.0,0.0,2.9235408306121826,2.923556327819824,5.703108740817697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.6279296875,0.0,788.96533203125,1895.4371337890625,0.0,324.3670959472656,0.7224892377853394,1.0,0.0,3.0,1.0,0.0
17655420,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8843834400177002,0.1615356206893921,0.1445401459932327,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.602957010269165,0.050000000745058,0.0479350462555885,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.602957010269165,0.050000000745058,0.0354046635329723,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.602957010269165,0.050000000745058,0.0479350462555885,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.602957010269165,0.050000000745058,0.2273832261562347,284.9624938964844,284.95001220703125,300.1566772460937,295.6528625488281,298.5350646972656,297.2763671875,284.9656066894531,1.0,0.1437656581401825,1.0,1.0,0.7630727887153625,1.0,-0.6038619875907898,0.263365089893341,0.3404968678951263,0.1256236135959625,0.9109813570976256,0.9109813570976256,0.0,17.063066482543945,25.0,14578.8369140625,0.0,30.03630256652832,1.0,283.1499938964844,284.3465881347656,298.66259765625,299.7929382324219,293.1499938964844,293.1499938964844,283.1499938964844,22413.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428038477897644,1.0,0.0,0.0,2.91047739982605,2.9104926586151123,5.65225604987063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.24658203125,0.0,774.4842529296875,1895.4371337890625,0.0,328.16278076171875,0.7242081761360168,1.0,0.0,3.0,1.0,0.0
17655480,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8843834400177002,0.1615356206893921,0.1445401459932327,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.602957010269165,0.050000000745058,0.0479350462555885,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.602957010269165,0.050000000745058,0.0354046635329723,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.602957010269165,0.050000000745058,0.0479350462555885,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.602957010269165,0.050000000745058,0.2273832261562347,284.9624938964844,284.95001220703125,300.1566772460937,295.6528625488281,298.5350646972656,297.2763671875,284.9656066894531,1.0,0.1437656581401825,1.0,1.0,0.7630727887153625,1.0,-0.6038619875907898,0.263365089893341,0.3404968678951263,0.1256236135959625,0.9109813570976256,0.9109813570976256,0.0,17.063066482543945,25.0,14578.8369140625,0.0,30.03630256652832,1.0,283.1499938964844,284.3465881347656,298.66259765625,299.7929382324219,293.1499938964844,293.1499938964844,283.1499938964844,22413.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428038477897644,1.0,0.0,0.0,2.91047739982605,2.9104926586151123,5.65225604987063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.24658203125,0.0,774.4842529296875,1895.4371337890625,0.0,328.16278076171875,0.7242081761360168,1.0,0.0,3.0,1.0,0.0
17655540,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8956461548805237,0.1667500734329223,0.1491722762584686,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6041160821914673,0.050000000745058,0.0479296185076236,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6041160821914673,0.050000000745058,0.0354006513953208,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6041160821914673,0.050000000745058,0.0479296185076236,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6041160821914673,0.050000000745058,0.2273574620485305,284.9691772460937,284.95001220703125,300.1712646484375,295.6554260253906,298.5575256347656,297.30389404296875,284.9698181152344,1.0,0.1441568434238433,1.0,1.0,0.7596971392631531,1.0,-0.6093725562095642,0.2658643722534179,0.3435081839561462,0.1280675381422042,0.9269108772277832,0.9269108772277832,0.0,16.985849380493164,25.0,14736.7353515625,0.0,30.46149444580078,1.0,283.1499938964844,284.3405456542969,298.66754150390625,299.8079528808594,293.1499938964844,293.1499938964844,283.1499938964844,22363.74609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305099546909332,1.0,0.0,0.0,2.959177017211914,2.9591927528381348,5.842991299687128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.56298828125,0.0,809.1246948242188,1895.4371337890625,0.0,333.1468811035156,0.7355545163154602,1.0,0.0,3.0,1.0,0.0
17655600,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8956461548805237,0.1667500734329223,0.1491722762584686,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6041160821914673,0.050000000745058,0.0479296185076236,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6041160821914673,0.050000000745058,0.0354006513953208,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6041160821914673,0.050000000745058,0.0479296185076236,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6041160821914673,0.050000000745058,0.2273574620485305,284.9691772460937,284.95001220703125,300.1712646484375,295.6554260253906,298.5575256347656,297.30389404296875,284.9698181152344,1.0,0.1441568434238433,1.0,1.0,0.7596971392631531,1.0,-0.6093725562095642,0.2658643722534179,0.3435081839561462,0.1280675381422042,0.9269108772277832,0.9269108772277832,0.0,16.985849380493164,25.0,14736.7353515625,0.0,30.46149444580078,1.0,283.1499938964844,284.3405456542969,298.66754150390625,299.8079528808594,293.1499938964844,293.1499938964844,283.1499938964844,22363.74609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305099546909332,1.0,0.0,0.0,2.959177017211914,2.9591927528381348,5.842991299687128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.56298828125,0.0,809.1246948242188,1895.4371337890625,0.0,333.1468811035156,0.7355545163154602,1.0,0.0,3.0,1.0,0.0
17655660,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9073697924613952,0.1721274107694625,0.1539541482925415,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6053842306137085,0.050000000745058,0.0479237213730812,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6053842306137085,0.050000000745058,0.0353963002562522,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6053842306137085,0.050000000745058,0.0479237213730812,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6053842306137085,0.050000000745058,0.2273295074701309,284.9675598144531,284.95001220703125,300.18316650390625,295.6560974121094,298.5790710449219,297.3323059082031,284.9671325683594,1.0,0.1445521116256714,1.0,1.0,0.7563612461090088,1.0,-0.6150587201118469,0.2683882713317871,0.3466704785823822,0.1307328045368194,0.9382870197296144,0.9382870197296144,0.0,16.901378631591797,25.0,14898.06640625,0.0,30.900297164916992,1.0,283.1499938964844,284.3265075683594,298.67010498046875,299.821044921875,293.1499938964844,293.1499938964844,283.1499938964844,22864.783203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333737194538116,1.0,0.0,0.0,3.0282373428344727,3.028253555297852,6.118897317719529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.36962890625,0.0,863.6614379882812,1895.4371337890625,0.0,339.0046691894531,0.7520544528961182,1.0,0.0,3.0,1.0,0.0
17655720,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9073697924613952,0.1721274107694625,0.1539541482925415,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6053842306137085,0.050000000745058,0.0479237213730812,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6053842306137085,0.050000000745058,0.0353963002562522,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6053842306137085,0.050000000745058,0.0479237213730812,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6053842306137085,0.050000000745058,0.2273295074701309,284.9675598144531,284.95001220703125,300.18316650390625,295.6560974121094,298.5790710449219,297.3323059082031,284.9671325683594,1.0,0.1445521116256714,1.0,1.0,0.7563612461090088,1.0,-0.6150587201118469,0.2683882713317871,0.3466704785823822,0.1307328045368194,0.9382870197296144,0.9382870197296144,0.0,16.901378631591797,25.0,14898.06640625,0.0,30.900297164916992,1.0,283.1499938964844,284.3265075683594,298.67010498046875,299.821044921875,293.1499938964844,293.1499938964844,283.1499938964844,22864.783203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333737194538116,1.0,0.0,0.0,3.0282373428344727,3.028253555297852,6.118897317719529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.36962890625,0.0,863.6614379882812,1895.4371337890625,0.0,339.0046691894531,0.7520544528961182,1.0,0.0,3.0,1.0,0.0
17655780,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.92044198513031,0.1776676476001739,0.1588806211948394,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6067672371864319,0.050000000745058,0.0479173511266708,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6067672371864319,0.050000000745058,0.035391591489315,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6067672371864319,0.050000000745058,0.0479173511266708,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6067672371864319,0.050000000745058,0.2272992879152298,284.9627685546875,284.95001220703125,300.1927490234375,295.6551208496094,298.5997009277344,297.36151123046875,284.9620361328125,1.0,0.1449518352746963,1.0,1.0,0.7530253529548645,1.0,-0.6209133863449097,0.270921915769577,0.3499914705753326,0.1336649060249328,0.9450944662094116,0.9450944662094116,0.0,16.809965133666992,25.0,15060.818359375,0.0,31.35280036926269,1.0,283.1499938964844,284.3098449707031,298.669677734375,299.8310546875,293.1499938964844,293.1499938964844,283.1499938964844,23712.765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363292157649994,1.0,0.0,0.0,3.105433225631714,3.105450391769409,6.434839860958164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.64306640625,0.0,929.2916870117188,1895.4371337890625,0.0,345.1458435058594,0.770729660987854,1.0,0.0,3.0,1.0,0.0
17655840,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.92044198513031,0.1776676476001739,0.1588806211948394,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6067672371864319,0.050000000745058,0.0479173511266708,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6067672371864319,0.050000000745058,0.035391591489315,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6067672371864319,0.050000000745058,0.0479173511266708,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6067672371864319,0.050000000745058,0.2272992879152298,284.9627685546875,284.95001220703125,300.1927490234375,295.6551208496094,298.5997009277344,297.36151123046875,284.9620361328125,1.0,0.1449518352746963,1.0,1.0,0.7530253529548645,1.0,-0.6209133863449097,0.270921915769577,0.3499914705753326,0.1336649060249328,0.9450944662094116,0.9450944662094116,0.0,16.809965133666992,25.0,15060.818359375,0.0,31.35280036926269,1.0,283.1499938964844,284.3098449707031,298.669677734375,299.8310546875,293.1499938964844,293.1499938964844,283.1499938964844,23712.765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363292157649994,1.0,0.0,0.0,3.105433225631714,3.105450391769409,6.434839860958164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.64306640625,0.0,929.2916870117188,1895.4371337890625,0.0,345.1458435058594,0.770729660987854,1.0,0.0,3.0,1.0,0.0
17655900,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9273242950439452,0.1804969757795334,0.1613960266113281,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6075043082237244,0.050000000745058,0.0479139760136604,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6075043082237244,0.050000000745058,0.0353890992701053,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6075043082237244,0.050000000745058,0.0479139760136604,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6075043082237244,0.050000000745058,0.2272832840681076,284.96002197265625,284.95001220703125,300.19677734375,295.6540832519531,298.6097412109375,297.3764038085937,284.9585876464844,1.0,0.1451533585786819,1.0,1.0,0.7513574361801147,1.0,-0.623901903629303,0.2721862494945526,0.3517156541347503,0.1352450847625732,0.9471325278282166,0.9471325278282166,0.0,16.76169204711914,25.0,15149.845703125,0.0,31.584136962890625,1.0,283.1499938964844,284.2991638183594,298.6688232421875,299.83575439453125,293.1499938964844,293.1499938964844,283.1499938964844,24341.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378090798854828,1.0,0.0,0.0,3.1533772945404053,3.153394937515259,6.635065687987662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.19482421875,0.0,972.2989501953124,1895.4371337890625,0.0,348.25836181640625,0.7796260118484497,1.0,0.0,3.0,1.0,0.0
17655960,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9343363642692566,0.1833776086568832,0.1639564037322998,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6082776784896851,0.050000000745058,0.0479104556143283,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6082776784896851,0.050000000745058,0.035386499017477,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6082776784896851,0.050000000745058,0.0479104556143283,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6082776784896851,0.050000000745058,0.2272665649652481,284.9574890136719,284.95001220703125,300.2003479003906,295.6527404785156,298.6195983886719,297.3916015625,284.95684814453125,1.0,0.1453563421964645,1.0,1.0,0.74970942735672,1.0,-0.6269431710243225,0.2734502553939819,0.3534929156303406,0.1369063109159469,0.9481488466262816,0.9481488466262816,0.0,16.7112979888916,25.0,15224.4833984375,0.0,31.819637298583984,1.0,283.1499938964844,284.2935791015625,298.66705322265625,299.8385314941406,293.1499938964844,293.1499938964844,283.1499938964844,24763.837890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392116665840149,1.0,0.0,0.0,3.1836657524108887,3.1836836338043213,6.763138458154572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.56005859375,0.0,1000.2727661132812,1895.4371337890625,0.0,351.2319030761719,0.7898159623146057,1.0,0.0,3.0,1.0,0.0
17656020,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9483824968338012,0.1892747730016708,0.1691946685314178,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6099288463592529,0.050000000745058,0.0479029901325702,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6099288463592529,0.050000000745058,0.0353809855878353,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6099288463592529,0.050000000745058,0.0479029901325702,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6099288463592529,0.050000000745058,0.2272311747074127,284.9532470703125,284.95001220703125,300.2062683105469,295.64923095703125,298.6390380859375,297.4228210449219,284.952880859375,1.0,0.1457661092281341,1.0,1.0,0.7464133501052856,1.0,-0.6331627368927002,0.2759755253791809,0.3571871817111969,0.1404751390218734,0.94868141412735,0.94868141412735,0.0,16.604724884033203,25.0,15389.509765625,0.0,32.30199432373047,1.0,283.1499938964844,284.27911376953125,298.6630554199219,299.8443908691406,293.1499938964844,293.1499938964844,283.1499938964844,25912.01953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441984474658966,1.0,0.0,0.0,3.2589571475982666,3.2589757442474365,7.086806590450578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.3330078125,0.0,1072.6846923828125,1895.4371337890625,0.0,357.1792297363281,0.8083047270774841,1.0,0.0,3.0,1.0,0.0
17656080,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9483824968338012,0.1892747730016708,0.1691946685314178,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6099288463592529,0.050000000745058,0.0479029901325702,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6099288463592529,0.050000000745058,0.0353809855878353,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6099288463592529,0.050000000745058,0.0479029901325702,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6099288463592529,0.050000000745058,0.2272311747074127,284.9532470703125,284.95001220703125,300.2062683105469,295.64923095703125,298.6390380859375,297.4228210449219,284.952880859375,1.0,0.1457661092281341,1.0,1.0,0.7464133501052856,1.0,-0.6331627368927002,0.2759755253791809,0.3571871817111969,0.1404751390218734,0.94868141412735,0.94868141412735,0.0,16.604724884033203,25.0,15389.509765625,0.0,32.30199432373047,1.0,283.1499938964844,284.27911376953125,298.6630554199219,299.8443908691406,293.1499938964844,293.1499938964844,283.1499938964844,25912.01953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441984474658966,1.0,0.0,0.0,3.2589571475982666,3.2589757442474365,7.086806590450578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.3330078125,0.0,1072.6846923828125,1895.4371337890625,0.0,357.1792297363281,0.8083047270774841,1.0,0.0,3.0,1.0,0.0
17656140,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.956966519355774,0.1930392384529113,0.1725369244813919,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6110318899154663,0.050000000745058,0.0478980503976345,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6110318899154663,0.050000000745058,0.0353773348033428,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6110318899154663,0.050000000745058,0.0478980503976345,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6110318899154663,0.050000000745058,0.2272077202796936,284.9512023925781,284.95001220703125,300.2092590332031,295.6466064453125,298.6510009765625,297.44287109375,284.9505920410156,1.0,0.1460233479738235,1.0,1.0,0.7443667650222778,1.0,-0.637129545211792,0.2775487601757049,0.3595808148384094,0.1428597718477249,0.9481922388076782,0.9481922388076782,0.0,16.53412437438965,25.0,15498.5927734375,0.0,32.609947204589844,1.0,283.1499938964844,284.2696228027344,298.66033935546875,299.8480834960937,293.1499938964844,293.1499938964844,283.1499938964844,26749.16015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436859786510467,1.0,0.0,0.0,3.310337781906128,3.310357093811035,7.312029879358306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.62744140625,0.0,1124.3173828125,1895.4371337890625,0.0,360.8748779296875,0.8181083798408508,1.0,0.0,3.0,1.0,0.0
17656200,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.962106466293335,0.1953760683536529,0.1746133863925933,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6117343306541443,0.050000000745058,0.0478949099779129,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6117343306541443,0.050000000745058,0.0353750176727771,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6117343306541443,0.050000000745058,0.0478949099779129,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6117343306541443,0.050000000745058,0.2271928340196609,284.9506225585937,284.95001220703125,300.2108764648437,295.6448669433594,298.6582946777344,297.45538330078125,284.9505310058594,1.0,0.1461816132068634,1.0,1.0,0.7431173324584961,1.0,-0.639593780040741,0.2785136997699737,0.3610801100730896,0.1443777978420257,0.9479965567588806,0.9479965567588806,0.0,16.489259719848633,25.0,15557.212890625,0.0,32.80137634277344,1.0,283.1499938964844,284.2669372558594,298.6583251953125,299.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,27084.349609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446889162063598,1.0,0.0,0.0,3.3301029205322266,3.330122470855713,7.399606261060399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.16455078125,0.0,1144.677978515625,1895.4371337890625,0.0,363.0699462890625,0.8258536458015442,1.0,0.0,3.0,1.0,0.0
17656260,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9728538393974304,0.2005291730165481,0.1791993081569671,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6133133172988892,0.050000000745058,0.0478878356516361,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6133133172988892,0.050000000745058,0.0353697948157787,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6133133172988892,0.050000000745058,0.0478878356516361,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6133133172988892,0.050000000745058,0.2271592766046524,284.94927978515625,284.95001220703125,300.2138977050781,295.6407470703125,298.674072265625,297.48297119140625,284.9491882324219,1.0,0.1465287655591964,1.0,1.0,0.7404358386993408,1.0,-0.6450340151786804,0.2806125581264496,0.3644214570522308,0.1478149741888046,0.9470284581184388,0.9470284581184388,0.0,16.38828468322754,25.0,15700.0927734375,0.0,33.22525405883789,1.0,283.1499938964844,284.2572937011719,298.6542358398437,299.8537902832031,293.1499938964844,293.1499938964844,283.1499938964844,28110.009765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469222128391266,1.0,0.0,0.0,3.389899015426636,3.38991928100586,7.667730415050755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.916015625,0.0,1207.761962890625,1895.4371337890625,0.0,368.0031433105469,0.8376902937889099,1.0,0.0,3.0,1.0,0.0
17656320,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9750494956970216,0.2016362696886062,0.1801855117082595,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6136572957038879,0.050000000745058,0.0478862933814525,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6136572957038879,0.050000000745058,0.0353686548769474,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6136572957038879,0.050000000745058,0.0478862933814525,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6136572957038879,0.050000000745058,0.2271519601345062,284.9493713378906,284.95001220703125,300.2144775390625,295.63983154296875,298.67742919921875,297.4889221191406,284.9495544433594,1.0,0.1466031223535537,1.0,1.0,0.7398660182952881,1.0,-0.6462035775184631,0.281059980392456,0.3651435673236847,0.1485680043697357,0.9470186233520508,0.9470186233520508,0.0,16.366283416748047,25.0,15727.9365234375,0.0,33.31666946411133,1.0,283.1499938964844,284.2565002441406,298.6532592773437,299.8544006347656,293.1499938964844,293.1499938964844,283.1499938964844,28251.482421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473828673362732,1.0,0.0,0.0,3.398092031478882,3.398112297058105,7.704839504185657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.13623046875,0.0,1216.578125,1895.4371337890625,0.0,369.028564453125,0.8426584005355835,1.0,0.0,3.0,1.0,0.0
17656380,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9868568778038024,0.2080006897449493,0.1858616024255752,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6156643629074097,0.050000000745058,0.0478772856295108,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6156643629074097,0.050000000745058,0.0353620015084743,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6156643629074097,0.050000000745058,0.0478772856295108,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6156643629074097,0.050000000745058,0.2271092385053634,284.9491577148437,284.95001220703125,300.21746826171875,295.6344299316406,298.6965026855469,297.52313232421875,284.94952392578125,1.0,0.1470308452844619,1.0,1.0,0.7366147041320801,1.0,-0.6529348492622375,0.283616691827774,0.3693181574344635,0.1529909819364547,0.9463266134262084,0.9463266134262084,0.0,16.238298416137695,25.0,15901.54296875,0.0,33.84539794921875,1.0,283.1499938964844,284.2473449707031,298.6478881835937,299.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,29399.033203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500905275344848,1.0,0.0,0.0,3.4640655517578125,3.464086532592773,8.006919642866706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.263671875,0.0,1289.1053466796875,1895.4371337890625,0.0,375.1111755371094,0.8589646220207214,1.0,0.0,3.0,1.0,0.0
17656440,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9868568778038024,0.2080006897449493,0.1858616024255752,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6156643629074097,0.050000000745058,0.0478772856295108,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6156643629074097,0.050000000745058,0.0353620015084743,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6156643629074097,0.050000000745058,0.0478772856295108,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6156643629074097,0.050000000745058,0.2271092385053634,284.9491577148437,284.95001220703125,300.21746826171875,295.6344299316406,298.6965026855469,297.52313232421875,284.94952392578125,1.0,0.1470308452844619,1.0,1.0,0.7366147041320801,1.0,-0.6529348492622375,0.283616691827774,0.3693181574344635,0.1529909819364547,0.9463266134262084,0.9463266134262084,0.0,16.238298416137695,25.0,15901.54296875,0.0,33.84539794921875,1.0,283.1499938964844,284.2473449707031,298.6478881835937,299.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,29399.033203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500905275344848,1.0,0.0,0.0,3.4640655517578125,3.464086532592773,8.006919642866706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.263671875,0.0,1289.1053466796875,1895.4371337890625,0.0,375.1111755371094,0.8589646220207214,1.0,0.0,3.0,1.0,0.0
17656500,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9922741651535034,0.2112097144126892,0.1887265741825103,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6166927814483643,0.050000000745058,0.0478726811707019,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6166927814483643,0.050000000745058,0.0353585965931415,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6166927814483643,0.050000000745058,0.0478726811707019,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6166927814483643,0.050000000745058,0.2270873785018921,284.9493103027344,284.95001220703125,300.21881103515625,295.63165283203125,298.70611572265625,297.5404968261719,284.9492492675781,1.0,0.1472470909357071,1.0,1.0,0.7349890470504761,1.0,-0.6563319563865662,0.2849015295505523,0.3714304566383362,0.1552669405937194,0.9462047815322876,0.9462047815322876,0.0,16.173053741455078,25.0,15996.2470703125,0.0,34.114200592041016,1.0,283.1499938964844,284.24139404296875,298.6452941894531,299.8620910644531,293.1499938964844,293.1499938964844,283.1499938964844,30091.1953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514624774456024,1.0,0.0,0.0,3.504396677017212,3.50441837310791,8.19445062916202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.97119140625,0.0,1334.683837890625,1895.4371337890625,0.0,378.2297668457031,0.8661041855812073,1.0,0.0,3.0,1.0,0.0
17656560,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.995660960674286,0.2145278304815292,0.1909122914075851,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6170768737792969,0.050000000745058,0.0478709489107131,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6170768737792969,0.050000000745058,0.0353573188185691,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6170768737792969,0.050000000745058,0.0478709489107131,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6170768737792969,0.050000000745058,0.2270791679620742,284.9493408203125,284.95001220703125,300.2201232910156,295.62890625,298.7158203125,297.5581970214844,284.9493103027344,1.0,0.1474627703428268,1.0,1.0,0.7333813309669495,1.0,-0.6583781838417053,0.2855744659900665,0.3728037476539612,0.1572379022836685,0.9459953308105468,0.9459953308105468,0.0,16.168699264526367,25.0,16054.509765625,0.0,34.345367431640625,1.0,283.1499938964844,284.2379455566406,298.6422424316406,299.8633728027344,293.1499938964844,293.1499938964844,283.1499938964844,30517.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527800977230072,1.0,0.0,0.0,3.528408527374268,3.528430461883545,8.307130769935611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.56005859375,0.0,1362.396484375,1895.4371337890625,0.0,381.2484130859375,0.8748490214347839,1.0,0.0,3.0,1.0,0.0
17656620,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9935131072998048,0.2214422523975372,0.1939013600349426,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6121769547462463,0.050000000745058,0.0478928126394748,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6121769547462463,0.050000000745058,0.035373467952013,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6121769547462463,0.050000000745058,0.0478928126394748,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6121769547462463,0.050000000745058,0.2271828800439834,284.9384765625,284.95001220703125,300.2222595214844,295.6245422363281,298.73297119140625,297.5902099609375,284.93463134765625,1.0,0.1477837711572647,1.0,1.0,0.7308080792427063,1.0,-0.649604320526123,0.2810670733451843,0.3685372471809387,0.1578440070152282,0.9356087446212769,0.9356087446212769,0.0,16.679956436157227,25.0,15930.58203125,0.0,34.68730163574219,1.0,283.1499938964844,284.2170104980469,298.6332702636719,299.8543395996094,293.1499938964844,293.1499938964844,283.1499938964844,31803.8515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541240632534027,1.0,0.0,0.0,3.574602603912353,3.574625253677368,8.526069450454088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.86669921875,0.0,1420.144287109375,1895.4371337890625,0.0,384.3513793945313,0.8836386799812317,1.0,0.0,3.0,1.0,0.0
17656680,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9793932437896729,0.2233171761035919,0.1836859583854675,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6126906275749207,0.050000000745058,0.0478905215859413,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6126906275749207,0.050000000745058,0.0353717766702175,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6126906275749207,0.050000000745058,0.0478905215859413,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6126906275749207,0.050000000745058,0.2271720170974731,284.9350280761719,284.95001220703125,300.2228088378906,295.6235046386719,298.7377014160156,297.5987243652344,284.93212890625,1.0,0.1478661745786667,1.0,1.0,0.7301658987998962,1.0,-0.6520193219184875,0.2822662889957428,0.3697530329227447,0.1585272550582885,0.93140709400177,0.93140709400177,0.0,16.644001007080078,25.0,15943.35546875,0.0,34.120811462402344,1.0,283.1499938964844,284.215576171875,298.63018798828125,299.85028076171875,293.1499938964844,293.1499938964844,283.1499938964844,32104.376953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542043507099151,1.0,0.0,0.0,3.57788634300232,3.577908992767334,8.541740612599824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.01904296875,0.0,1425.8369140625,1895.4371337890625,0.0,384.5375671386719,0.8875923156738281,1.0,0.0,3.0,1.0,0.0
17656740,297.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9796332120895386,0.2290687710046768,0.184637501835823,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.6117855310440063,0.145635575056076,0.0478945411741733,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.6117855310440063,0.050000000745058,0.0353747457265853,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.6117855310440063,0.050000000745058,0.0478945411741733,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.6117855310440063,0.050000000745058,0.22719107568264,284.93017578125,284.95001220703125,300.2246398925781,295.62030029296875,298.75201416015625,297.62481689453125,284.9285888671875,1.0,0.1481160223484039,1.0,1.0,0.728169322013855,1.0,-0.6516007781028748,0.2817942202091217,0.369806557893753,0.1602337658405304,0.9207211136817932,0.9207211136817932,0.0,16.766708374023438,25.0,15950.642578125,0.0,34.29838943481445,1.0,283.1499938964844,284.2091369628906,298.62255859375,299.8421630859375,293.1499938964844,293.1499938964844,283.1499938964844,33274.8359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542643427848816,1.0,0.0,0.0,3.601842403411865,3.601865291595459,8.656506906845607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.3583984375,0.0,1460.126708984375,1895.4371337890625,0.0,384.6766662597656,0.8913944959640503,1.0,0.0,3.0,1.0,0.0
17656800,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9550032019615172,0.2352001667022705,0.1515309512615203,297.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8612785935401917,0.1464569866657257,0.1196740567684173,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6354649662971497,0.050000000745058,0.0353009924292564,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6354649662971497,0.050000000745058,0.047794684767723,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6354649662971497,0.050000000745058,0.2267174124717712,284.9393920898437,284.95001220703125,300.2258605957031,295.61846923828125,298.7624206542969,297.63836669921875,284.9595947265625,1.0,0.1483393460512161,1.0,1.0,0.726950466632843,1.0,-0.6972419023513794,0.3022900819778442,0.3949517905712127,0.1726468801498413,0.9221991896629332,0.9221991896629332,0.0,14.68695068359375,45.0,16772.37109375,0.0,36.6688232421875,1.0,283.1499938964844,284.254150390625,298.6218566894531,299.8537292480469,293.1499938964844,293.1499938964844,283.1499938964844,33615.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545236825942993,1.0,0.0,0.0,3.6052746772766113,3.605297803878784,8.673013098814408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.33203125,0.0,1466.3551025390625,1895.4371337890625,0.0,385.2788391113281,0.895627498626709,1.0,0.0,3.0,1.0,0.0
17656860,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9509719014167786,0.2533201873302459,0.1473875790834427,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9022852182388306,0.1409454196691513,0.135059580206871,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6386628150939941,0.050000000745058,0.0352923274040222,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6386628150939941,0.050000000745058,0.0477829538285732,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6386628150939941,0.050000000745058,0.2266617566347122,285.01300048828125,284.95001220703125,300.2292175292969,295.6143798828125,298.7737121582031,297.65576171875,285.01153564453125,1.0,0.149666890501976,1.0,1.0,0.7242411375045776,1.0,-0.7106565833091736,0.3079806566238403,0.4026758968830108,0.1787121593952179,0.9938974976539612,0.9938974976539612,0.0,14.562071800231934,45.0,17291.44140625,0.0,37.98393249511719,1.0,283.1499938964844,284.2601013183594,298.6557006835937,299.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,31886.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624727070331573,1.0,0.0,0.0,3.72938084602356,3.729404926300049,9.280401513933612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.12548828125,0.0,1591.839111328125,1895.4371337890625,0.0,404.1890563964844,0.9200387001037598,1.0,0.0,3.0,1.0,0.0
