time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.951592743396759,0.2547105550765991,0.1480103284120559,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9005799889564514,0.1406747698783874,0.1346455514430999,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.638175368309021,0.050000000745058,0.0352936014533042,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6386970281600952,0.1452472805976867,0.0479075089097023,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.638175368309021,0.050000000745058,0.2266699522733688,285.0121459960937,284.95001220703125,300.2295837402344,295.6140441894531,298.7755432128906,297.6587829589844,285.0097961425781,1.0,0.1498376131057739,1.0,1.0,0.7239809036254883,1.0,-0.7110685110092163,0.3081446290016174,0.4029238820075989,0.179041713476181,0.9969532489776612,0.9969532489776612,0.0,14.612997055053713,65.0,17299.333984375,0.0,38.09113311767578,1.0,283.1499938964844,284.2571716308594,298.6571655273437,299.9419860839844,293.1499938964844,293.1499938964844,283.04998779296875,31896.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463408887386322,1.0,0.0,0.0,3.740466594696045,3.740490913391113,9.335656727671448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6259765625,0.0,1604.69970703125,1895.4371337890625,0.0,406.4757080078125,0.92448228597641,1.0,0.0,3.0,1.0,0.0
17656980,297.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9061374068260192,0.2782148718833923,0.1107965931296348,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9511635899543762,0.1396621614694595,0.1325282603502273,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6732344627380371,0.050000000745058,0.0352210067212581,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.958720088005066,0.1415087878704071,0.1354783773422241,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6732344627380371,0.050000000745058,0.2262037098407745,284.9990539550781,284.95001220703125,300.2343444824219,295.6105041503906,298.817138671875,297.7206420898437,284.99884033203125,1.0,0.1524224430322647,1.0,1.0,0.7210114002227783,1.0,-0.7683185935020447,0.3341836333274841,0.4341349601745605,0.1958704739809036,1.0,1.0,0.0,12.737842559814451,85.0,18703.908203125,0.0,42.3983268737793,1.0,283.0523681640625,284.21514892578125,298.69842529296875,300.0741882324219,293.1499938964844,293.1499938964844,282.75,33398.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825257360935211,1.0,0.0,0.0,3.8493595123291016,3.8493850231170654,9.88713054539403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.5517578125,0.0,1745.9571533203125,1895.4371337890625,0.0,456.1275329589844,0.9482018947601318,1.0,0.0,3.0,1.0,0.0
17657040,297.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9061374068260192,0.2782148718833923,0.1107965931296348,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9511635899543762,0.1396621614694595,0.1325282603502273,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6732344627380371,0.050000000745058,0.0352210067212581,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.958720088005066,0.1415087878704071,0.1354783773422241,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6732344627380371,0.050000000745058,0.2262037098407745,284.9990539550781,284.95001220703125,300.2343444824219,295.6105041503906,298.817138671875,297.7206420898437,284.99884033203125,1.0,0.1524224430322647,1.0,1.0,0.7210114002227783,1.0,-0.7683185935020447,0.3341836333274841,0.4341349601745605,0.1958704739809036,1.0,1.0,0.0,12.737842559814451,85.0,18703.908203125,0.0,42.3983268737793,1.0,283.0523681640625,284.21514892578125,298.69842529296875,300.0741882324219,293.1499938964844,293.1499938964844,282.75,33398.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825257360935211,1.0,0.0,0.0,3.8493595123291016,3.8493850231170654,9.88713054539403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.5517578125,0.0,1745.9571533203125,1895.4371337890625,0.0,456.1275329589844,0.9482018947601318,1.0,0.0,3.0,1.0,0.0
17657100,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9143553376197816,0.2874312102794647,0.1168580055236816,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9413870573043824,0.1400312781333923,0.1326905637979507,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6665405035018921,0.050000000745058,0.0352322980761528,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.942410409450531,0.139032244682312,0.1330701112747192,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6665405035018921,0.050000000745058,0.226276233792305,284.8976135253906,284.95001220703125,300.2372131347656,295.609130859375,298.8589782714844,297.7914428710937,284.84161376953125,1.0,0.1540479511022567,1.0,1.0,0.7195265889167786,1.0,-0.7729976177215576,0.3362636566162109,0.4367339313030243,0.1983159482479095,0.9496343731880188,0.9496343731880188,0.0,13.191479682922363,85.0,19384.240234375,0.0,43.56925201416016,1.0,282.7955627441406,284.0115966796875,298.7572631835937,300.2557067871094,293.1499938964844,293.1499938964844,282.75,34820.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006413459777832,1.0,0.0,0.0,3.871829032897949,3.8718550205230713,1.0002892167904065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.7509765625,0.0,1784.8919677734375,1895.4371337890625,0.0,508.8933715820313,0.9532720446586608,1.0,0.0,3.0,1.0,0.0
17657160,298.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.9228257536888124,0.2946391999721527,0.1232025474309921,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.9322125911712646,0.1406352370977401,0.1331544667482376,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.6599946618080139,0.050000000745058,0.0352442935109138,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.9268084168434144,0.1374902427196502,0.1311812400817871,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.6599946618080139,0.050000000745058,0.226353257894516,284.7866516113281,284.95001220703125,300.240478515625,295.6080627441406,298.9059143066406,297.8721618652344,284.7795715332031,1.0,0.1559050679206848,1.0,1.0,0.7183549404144287,1.0,-0.7790080308914185,0.3389316201210022,0.4400764405727386,0.2009782195091247,0.8356426954269409,0.8356426954269409,0.0,13.68216323852539,105.0,19274.75,0.0,44.97044372558594,1.0,282.7563781738281,283.9873046875,298.7167053222656,300.1783752441406,293.1499938964844,293.1499938964844,283.04998779296875,41779.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100339651107788,1.0,0.0,0.0,3.7297444343566895,3.729770183563232,9.282210839955952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.91748046875,0.0,1667.898681640625,1895.4371337890625,0.0,538.679443359375,0.924858570098877,1.0,0.0,3.0,1.0,0.0
17657220,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8875871300697327,0.305539608001709,0.0974160730838775,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.97721266746521,0.14193195104599,0.1340380907058715,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9681195616722108,0.1439465284347534,0.096131220459938,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9680639505386353,0.1371453404426574,0.1301312446594238,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.6896913647651672,0.050000000745058,0.2260454148054123,284.965087890625,284.95001220703125,300.24493408203125,295.60723876953125,298.98199462890625,297.9953308105469,285.037841796875,1.0,0.1584962904453277,1.0,1.0,0.7169552445411682,1.0,-0.8205621838569641,0.3582518398761749,0.4623103737831116,0.2123786956071853,0.911715030670166,0.911715030670166,0.0,12.49311065673828,105.0,19559.78125,0.0,48.803497314453125,1.0,283.015380859375,284.28875732421875,298.57427978515625,299.93426513671875,293.1499938964844,293.1499938964844,283.04998779296875,38045.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993018805980682,1.0,0.0,0.0,3.619489192962648,3.619513273239136,8.741538408685301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.3427734375,0.0,1514.66796875,1895.4371337890625,0.0,504.7854919433594,0.9037804007530212,1.0,0.0,3.0,1.0,0.0
17657280,298.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8924657106399536,0.3139407634735107,0.100787729024887,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9741708636283876,0.1433307379484176,0.1351118683815002,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9728414416313172,0.1397402137517929,0.0993626937270164,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.962770700454712,0.1379782557487487,0.1303592324256897,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.6853137016296387,0.050000000745058,0.2260842323303222,285.09967041015625,284.95001220703125,300.2483215332031,295.60699462890625,298.9855041503906,298.0070495605469,285.1202697753906,1.0,0.1604220271110534,1.0,1.0,0.7160115838050842,1.0,-0.830098032951355,0.3626704812049866,0.467427521944046,0.2155976891517639,1.0,1.0,0.0,12.816622734069824,125.0,20025.0703125,0.0,50.5684928894043,1.0,283.0422058105469,284.3182678222656,298.5785522460937,299.985595703125,293.1499938964844,293.1499938964844,282.75,32238.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969499111175537,1.0,0.0,0.0,3.746473073959351,3.746497392654419,9.365662663185504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.11865234375,0.0,1614.2838134765625,1895.4371337890625,0.0,497.6546630859375,0.9253439903259276,1.0,0.0,3.0,1.0,0.0
17657340,298.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.904958963394165,0.3237614333629608,0.1099199280142784,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9645828008651732,0.1458002477884292,0.1373020708560943,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9463836550712584,0.1358739286661148,0.0961505472660064,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9523308873176576,0.1407573819160461,0.132405549287796,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6742390990257263,0.050000000745058,0.2261914163827896,284.9901123046875,284.95001220703125,300.25396728515625,295.6071472167969,298.84039306640625,297.7430725097656,284.944091796875,1.0,0.163545548915863,1.0,1.0,0.7146118879318237,1.0,-0.8424153327941895,0.3684488236904144,0.4739665389060974,0.2197840511798858,0.9832502603530884,0.9832502603530884,0.0,13.539106369018556,125.0,20924.9921875,0.0,53.33864974975586,1.0,282.7802124023437,284.1038513183594,298.6966552734375,300.2413024902344,293.1499938964844,293.1499938964844,282.75,33034.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130565166473389,1.0,0.0,0.0,3.818668842315674,3.81869387626648,9.73009946392267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.60693359375,0.0,1705.828857421875,1895.4371337890625,0.0,548.6399536132812,0.9408052563667296,1.0,0.0,3.0,1.0,0.0
17657400,298.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9128457307815552,0.3290818631649017,0.115742914378643,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9591960310935974,0.1475168615579605,0.1389122158288955,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.932382106781006,0.1353133171796798,0.0950929671525955,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9472965598106384,0.142655998468399,0.1342089623212814,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.667737603187561,0.050000000745058,0.2262608259916305,284.90582275390625,284.95001220703125,300.2582092285156,295.6075744628906,298.7889099121094,297.6441650390625,284.8955078125,1.0,0.1658356487751007,1.0,1.0,0.7136682271957397,1.0,-0.8523141741752625,0.3731369376182556,0.4791772067546844,0.2229323238134384,0.924327790737152,0.924327790737152,0.0,14.027958869934082,145.0,21032.583984375,0.0,55.48528289794922,1.0,282.7561340332031,284.0780334472656,298.6966247558594,300.2302551269531,293.1499938964844,293.1499938964844,282.45001220703125,35876.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520463764667511,1.0,0.0,0.0,3.802241802215576,3.80226731300354,9.646566923038336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.96142578125,0.0,1708.2672119140625,1895.4371337890625,0.0,573.852783203125,0.9382488131523132,1.0,0.0,3.0,1.0,0.0
17657460,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9322099089622498,0.3399840295314789,0.1305798292160034,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.9458813071250916,0.1514663249254226,0.1428351700305938,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.9110676646232604,0.1371753513813018,0.0956925228238105,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.935151219367981,0.1472416967153549,0.1386283636093139,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.652924656867981,0.050000000745058,0.2264420986175537,284.7483215332031,284.95001220703125,300.2704772949219,295.6099853515625,298.783447265625,297.6158752441406,284.76983642578125,1.0,0.1721618920564651,1.0,1.0,0.7115777730941772,1.0,-0.8810692429542542,0.3868564665317535,0.494212806224823,0.231467142701149,0.7259284257888794,0.7259284257888794,0.0,15.335253715515137,165.0,21658.890625,0.0,61.80784225463867,1.0,282.45782470703125,284.00360107421875,298.6905822753906,300.2842712402344,293.1499938964844,293.1499938964844,282.75,51892.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416969656944275,1.0,0.0,0.0,3.303757905960083,3.303781509399414,7.282990850399074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.22607421875,0.0,1288.6280517578125,1895.4371337890625,0.0,652.8302612304688,0.8403048515319824,1.0,0.0,3.0,1.0,0.0
17657520,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9322099089622498,0.3399840295314789,0.1305798292160034,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.9458813071250916,0.1514663249254226,0.1428351700305938,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.9110676646232604,0.1371753513813018,0.0956925228238105,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.935151219367981,0.1472416967153549,0.1386283636093139,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.652924656867981,0.050000000745058,0.2264420986175537,284.7483215332031,284.95001220703125,300.2704772949219,295.6099853515625,298.783447265625,297.6158752441406,284.76983642578125,1.0,0.1721618920564651,1.0,1.0,0.7115777730941772,1.0,-0.8810692429542542,0.3868564665317535,0.494212806224823,0.231467142701149,0.7259284257888794,0.7259284257888794,0.0,15.335253715515137,165.0,21658.890625,0.0,61.80784225463867,1.0,282.45782470703125,284.00360107421875,298.6905822753906,300.2842712402344,293.1499938964844,293.1499938964844,282.75,51892.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416969656944275,1.0,0.0,0.0,3.303757905960083,3.303781509399414,7.282990850399074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.22607421875,0.0,1288.6280517578125,1895.4371337890625,0.0,652.8302612304688,0.8403048515319824,1.0,0.0,3.0,1.0,0.0
17657580,298.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.873756468296051,0.3614666759967804,0.0883744433522224,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.873756468296051,0.165228322148323,0.0930625423789024,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.873756468296051,0.1474219709634781,0.0687356740236282,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.873756468296051,0.1600804775953292,0.0930625423789024,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.895200252532959,0.137125626206398,0.4739493131637573,285.1622009277344,284.95001220703125,300.2854309082031,295.6145324707031,299.013671875,297.9967346191406,285.16778564453125,1.0,0.1795958578586578,1.0,1.0,0.7094873189926147,1.0,-0.9633879065513612,0.4268418550491333,0.5365460515022278,0.2515765428543091,1.0,1.0,0.0,13.587779998779297,185.0,23471.666015625,0.0,74.32785034179688,1.0,282.7391357421875,284.3326416015625,298.6002502441406,300.185302734375,293.1499938964844,293.1499938964844,282.45001220703125,28543.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310012698173523,1.0,0.0,0.0,3.5178589820861816,3.517880439758301,8.257529771071859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.13623046875,0.0,1337.2957763671875,1895.4371337890625,0.0,611.7649536132812,0.8710420727729797,1.0,0.0,3.0,1.0,0.0
17657640,298.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.873756468296051,0.3614666759967804,0.0883744433522224,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.873756468296051,0.165228322148323,0.0930625423789024,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.873756468296051,0.1474219709634781,0.0687356740236282,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.873756468296051,0.1600804775953292,0.0930625423789024,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.895200252532959,0.137125626206398,0.4739493131637573,285.1622009277344,284.95001220703125,300.2854309082031,295.6145324707031,299.013671875,297.9967346191406,285.16778564453125,1.0,0.1795958578586578,1.0,1.0,0.7094873189926147,1.0,-0.9633879065513612,0.4268418550491333,0.5365460515022278,0.2515765428543091,1.0,1.0,0.0,13.587779998779297,185.0,23471.666015625,0.0,74.32785034179688,1.0,282.7391357421875,284.3326416015625,298.6002502441406,300.185302734375,293.1499938964844,293.1499938964844,282.45001220703125,28543.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310012698173523,1.0,0.0,0.0,3.5178589820861816,3.517880439758301,8.257529771071859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.13623046875,0.0,1337.2957763671875,1895.4371337890625,0.0,611.7649536132812,0.8710420727729797,1.0,0.0,3.0,1.0,0.0
17657700,298.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8746914267539978,0.3700446188449859,0.088963434100151,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8746914267539978,0.1727595627307891,0.0936827808618545,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8746914267539978,0.1517496705055236,0.0691937804222107,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8746914267539978,0.1660916954278946,0.0936827808618545,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9153268337249756,0.1370428651571273,0.5061944723129272,285.0751342773437,284.95001220703125,300.2940368652344,295.61767578125,299.01324462890625,297.98828125,285.0374450683594,1.0,0.1836518496274948,1.0,1.0,0.7084420919418335,1.0,-0.987512707710266,0.4386470317840576,0.5488657355308533,0.2579313516616821,1.0,1.0,0.0,13.916142463684082,185.0,24728.095703125,0.0,80.76905822753906,1.0,282.50372314453125,284.1539306640625,298.71807861328125,300.47137451171875,293.1499938964844,293.1499938964844,282.45001220703125,29748.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547283411026001,1.0,0.0,0.0,3.632794141769409,3.632816791534424,8.805922107057995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.0849609375,0.0,1467.5576171875,1895.4371337890625,0.0,675.3624267578125,0.8966272473335266,1.0,0.0,3.0,1.0,0.0
17657760,298.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8749327063560486,0.3772194683551788,0.0891157090663909,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8749327063560486,0.179404467344284,0.0938431322574615,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8749327063560486,0.1552416682243347,0.0693122223019599,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8749327063560486,0.1714734584093094,0.0938431322574615,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.91290020942688,0.1373090595006942,0.5031086206436157,284.9845886230469,284.95001220703125,300.303466796875,295.6214294433594,298.9866943359375,297.9262084960937,284.9801025390625,1.0,0.1879432797431945,1.0,1.0,0.7078772783279419,1.0,-1.017615556716919,0.4536640346050262,0.5639516115188599,0.2645030915737152,0.9671213626861572,0.9671213626861572,0.0,14.272271156311035,205.0,25314.111328125,0.0,84.64007568359375,1.0,282.45947265625,284.0995483398437,298.7412109375,300.50982666015625,293.1499938964844,293.1499938964844,282.1499938964844,31995.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56094890832901,1.0,0.0,0.0,3.6932718753814697,3.693295478820801,9.101560181079548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.314453125,0.0,1551.52880859375,1895.4371337890625,0.0,733.7701416015625,0.9116138815879822,1.0,0.0,3.0,1.0,0.0
17657820,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8810094594955444,0.3895659744739532,0.0930245220661163,297.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8810094594955444,0.1903334707021713,0.0979593023657798,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8810094594955444,0.1613808870315551,0.0723524019122123,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8810094594955444,0.180750697851181,0.0979593023657798,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.977343499660492,0.1382782459259033,0.6207936406135559,284.8262023925781,284.95001220703125,300.3248596191406,295.6309509277344,298.97857666015625,297.8812561035156,284.8394775390625,1.0,0.1972190141677856,1.0,1.0,0.7067477107048035,1.0,-1.0623100996017456,0.4758369028568268,0.5864731669425964,0.2751410007476806,0.8186739683151245,0.8186739683151245,0.0,15.059248924255373,225.0,26700.798828125,0.0,105.6769561767578,1.0,282.1591796875,283.9571228027344,298.7494201660156,300.6332397460937,293.1499938964844,293.1499938964844,282.45001220703125,41644.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589608907699585,1.0,0.0,0.0,3.53672194480896,3.53674578666687,8.346321465069195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.8681640625,0.0,1451.6744384765625,1895.4371337890625,0.0,872.5864868164062,0.8833364844322205,1.0,0.0,3.0,1.0,0.0
17657880,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8810094594955444,0.3895659744739532,0.0930245220661163,297.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8810094594955444,0.1903334707021713,0.0979593023657798,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8810094594955444,0.1613808870315551,0.0723524019122123,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8810094594955444,0.180750697851181,0.0979593023657798,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.977343499660492,0.1382782459259033,0.6207936406135559,284.8262023925781,284.95001220703125,300.3248596191406,295.6309509277344,298.97857666015625,297.8812561035156,284.8394775390625,1.0,0.1972190141677856,1.0,1.0,0.7067477107048035,1.0,-1.0623100996017456,0.4758369028568268,0.5864731669425964,0.2751410007476806,0.8186739683151245,0.8186739683151245,0.0,15.059248924255373,225.0,26700.798828125,0.0,105.6769561767578,1.0,282.1591796875,283.9571228027344,298.7494201660156,300.6332397460937,293.1499938964844,293.1499938964844,282.45001220703125,41644.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589608907699585,1.0,0.0,0.0,3.53672194480896,3.53674578666687,8.346321465069195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.8681640625,0.0,1451.6744384765625,1895.4371337890625,0.0,872.5864868164062,0.8833364844322205,1.0,0.0,3.0,1.0,0.0
17657940,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8801887631416321,0.4016520977020263,0.0924880802631378,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8801887631416321,0.1993534862995147,0.0973943993449211,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.8801887631416321,0.1670256108045578,0.0719351693987846,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8801887631416321,0.1888877749443054,0.0973943993449211,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.97515469789505,0.1397472918033599,0.6144209504127502,285.1346740722656,284.95001220703125,300.3500061035156,295.643310546875,298.99072265625,297.8656311035156,285.1474609375,1.0,0.2074234336614608,1.0,1.0,0.7056180834770203,1.0,-1.1381155252456665,0.5151621699333191,0.6229533553123474,0.2880572080612182,1.0,1.0,0.0,15.880321502685549,245.0,27872.810546875,0.0,117.45880126953124,1.0,282.4403991699219,284.231689453125,298.6517639160156,300.5072326660156,293.1499938964844,293.1499938964844,282.1499938964844,31071.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847735404968262,1.0,0.0,0.0,3.7058186531066895,3.7058424949646,9.163505296783114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.947265625,0.0,1558.720703125,1895.4371337890625,0.0,847.530517578125,0.9144675731658936,1.0,0.0,3.0,1.0,0.0
17658000,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8801887631416321,0.4016520977020263,0.0924880802631378,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8801887631416321,0.1993534862995147,0.0973943993449211,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.8801887631416321,0.1670256108045578,0.0719351693987846,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8801887631416321,0.1888877749443054,0.0973943993449211,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.97515469789505,0.1397472918033599,0.6144209504127502,285.1346740722656,284.95001220703125,300.3500061035156,295.643310546875,298.99072265625,297.8656311035156,285.1474609375,1.0,0.2074234336614608,1.0,1.0,0.7056180834770203,1.0,-1.1381155252456665,0.5151621699333191,0.6229533553123474,0.2880572080612182,1.0,1.0,0.0,15.880321502685549,245.0,27872.810546875,0.0,117.45880126953124,1.0,282.4403991699219,284.231689453125,298.6517639160156,300.5072326660156,293.1499938964844,293.1499938964844,282.1499938964844,31071.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847735404968262,1.0,0.0,0.0,3.7058186531066895,3.7058424949646,9.163505296783114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.947265625,0.0,1558.720703125,1895.4371337890625,0.0,847.530517578125,0.9144675731658936,1.0,0.0,3.0,1.0,0.0
17658060,298.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8856448531150818,0.4128748476505279,0.096097782254219,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8856448531150818,0.2064099758863449,0.1011955961585044,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8856448531150818,0.1713127493858337,0.0747427195310592,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8856448531150818,0.1956043690443039,0.1011955961585044,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9781286716461182,0.1406602412462234,0.6331889629364014,285.003662109375,284.95001220703125,300.3780517578125,295.6579895019531,299.0040283203125,297.8490295410156,285.0071105957031,1.0,0.2185491025447845,1.0,1.0,0.7051039338111877,1.0,-1.2097408771514893,0.5519228577613831,0.6578180193901062,0.30123370885849,1.0,1.0,0.0,16.979028701782227,265.0,30158.943359375,0.0,135.1985626220703,1.0,282.1585388183594,284.0433044433594,298.7640991210937,300.8109130859375,293.1499938964844,293.1499938964844,281.8500061035156,32941.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109321713447571,1.0,0.0,0.0,3.822948694229126,3.822973966598511,9.751922789291712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.72216796875,0.0,1710.2642822265625,1895.4371337890625,0.0,991.361083984375,0.9419144988059998,1.0,0.0,3.0,1.0,0.0
17658120,298.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8856448531150818,0.4128748476505279,0.096097782254219,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8856448531150818,0.2064099758863449,0.1011955961585044,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8856448531150818,0.1713127493858337,0.0747427195310592,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8856448531150818,0.1956043690443039,0.1011955961585044,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9781286716461182,0.1406602412462234,0.6331889629364014,285.003662109375,284.95001220703125,300.3780517578125,295.6579895019531,299.0040283203125,297.8490295410156,285.0071105957031,1.0,0.2185491025447845,1.0,1.0,0.7051039338111877,1.0,-1.2097408771514893,0.5519228577613831,0.6578180193901062,0.30123370885849,1.0,1.0,0.0,16.979028701782227,265.0,30158.943359375,0.0,135.1985626220703,1.0,282.1585388183594,284.0433044433594,298.7640991210937,300.8109130859375,293.1499938964844,293.1499938964844,281.8500061035156,32941.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109321713447571,1.0,0.0,0.0,3.822948694229126,3.822973966598511,9.751922789291712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.72216796875,0.0,1710.2642822265625,1895.4371337890625,0.0,991.361083984375,0.9419144988059998,1.0,0.0,3.0,1.0,0.0
17658180,298.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9074062705039978,0.4220573008060455,0.1117292046546936,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9074062705039978,0.2111090868711471,0.1176562309265136,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9074062705039978,0.1739860475063324,0.086900494992733,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9074062705039978,0.2003871351480484,0.1176562309265136,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9503718614578248,0.1398213505744934,0.6300575137138367,284.8709716796875,284.95001220703125,300.4078674316406,295.6742858886719,299.0077514648437,297.8155212402344,284.8819274902344,1.0,0.2305592745542526,1.0,1.0,0.7045897245407104,1.0,-1.2769253253936768,0.586692750453949,0.6902326345443726,0.3131279647350311,0.8963558077812195,0.8963558077812195,0.0,18.808874130249023,285.0,32158.041015625,0.0,159.0168914794922,1.0,281.8572082519531,283.8903503417969,298.7895202636719,300.98321533203125,293.1499938964844,293.1499938964844,282.1499938964844,38445.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386803984642029,1.0,0.0,0.0,3.768385648727417,3.768411159515381,9.475539854975068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.36279296875,0.0,1687.800537109375,1895.4371337890625,0.0,1164.549072265625,0.9330102205276488,1.0,0.0,3.0,1.0,0.0
17658240,298.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9074062705039978,0.4220573008060455,0.1117292046546936,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9074062705039978,0.2111090868711471,0.1176562309265136,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9074062705039978,0.1739860475063324,0.086900494992733,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9074062705039978,0.2003871351480484,0.1176562309265136,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9503718614578248,0.1398213505744934,0.6300575137138367,284.8709716796875,284.95001220703125,300.4078674316406,295.6742858886719,299.0077514648437,297.8155212402344,284.8819274902344,1.0,0.2305592745542526,1.0,1.0,0.7045897245407104,1.0,-1.2769253253936768,0.586692750453949,0.6902326345443726,0.3131279647350311,0.8963558077812195,0.8963558077812195,0.0,18.808874130249023,285.0,32158.041015625,0.0,159.0168914794922,1.0,281.8572082519531,283.8903503417969,298.7895202636719,300.98321533203125,293.1499938964844,293.1499938964844,282.1499938964844,38445.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386803984642029,1.0,0.0,0.0,3.768385648727417,3.768411159515381,9.475539854975068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.36279296875,0.0,1687.800537109375,1895.4371337890625,0.0,1164.549072265625,0.9330102205276488,1.0,0.0,3.0,1.0,0.0
17658300,298.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9181748628616332,0.4254812598228454,0.1196865290403366,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9181748628616332,0.2122646570205688,0.126035675406456,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9181748628616332,0.1739646345376968,0.0930895209312439,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9181748628616332,0.2015061825513839,0.126035675406456,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9364281296730042,0.139672964811325,0.6289495229721069,285.0631103515625,284.95001220703125,300.42340087890625,295.6829833984375,299.0063781738281,297.7918701171875,285.10113525390625,1.0,0.2368941009044647,1.0,1.0,0.7043326497077942,1.0,-1.3126875162124634,0.6052256226539612,0.7074618339538574,0.3194904625415802,1.0,1.0,0.0,19.789783477783203,285.0,32324.857421875,0.0,172.56149291992188,1.0,282.1039123535156,284.1136779785156,298.6990661621094,300.7946472167969,293.1499938964844,293.1499938964844,282.1499938964844,34012.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350005269050598,1.0,0.0,0.0,3.8077855110168457,3.807810783386232,9.674716920926585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.13037109375,0.0,1700.383544921875,1895.4371337890625,0.0,1140.448974609375,0.9414172172546388,1.0,0.0,3.0,1.0,0.0
17658360,298.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.927889883518219,0.4287597835063934,0.1271162629127502,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.927889883518219,0.2130676805973053,0.1338595449924469,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.936073124408722,0.1734454333782196,0.1011283248662948,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.927889883518219,0.2021855860948562,0.1338595449924469,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.9244183897972108,0.1397216916084289,0.628892719745636,285.1835632324219,284.95001220703125,300.4393310546875,295.6920166015625,299.0051574707031,297.7685241699219,285.1965026855469,1.0,0.2434486299753189,1.0,1.0,0.7044917345046997,1.0,-1.3501813411712646,0.6244979500770569,0.725683331489563,0.3261551558971405,1.0,1.0,0.0,20.784427642822266,305.0,33122.046875,0.0,187.3972320556641,1.0,282.1435241699219,284.1835632324219,298.7091979980469,300.8780517578125,293.1499938964844,293.1499938964844,281.8500061035156,33707.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362678408622742,1.0,0.0,0.0,3.8675496578216553,3.8675754070281982,9.980793720387735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.166015625,0.0,1770.7677001953125,1895.4371337890625,0.0,1148.7110595703125,0.952494978904724,1.0,0.0,3.0,1.0,0.0
17658420,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9467008709907532,0.4346749782562256,0.1432273536920547,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9467008709907532,0.2136793732643127,0.1508252918720245,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9671268463134766,0.1674075275659561,0.1183133646845817,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9467008709907532,0.2023521214723587,0.1508252918720245,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.901394248008728,0.1393762677907943,0.6283822655677795,285.0752258300781,284.95001220703125,300.47235107421875,295.71112060546875,299.0083312988281,297.7323608398437,285.0796813964844,1.0,0.2572141885757446,1.0,1.0,0.704809844493866,1.0,-1.4282037019729614,0.6643109321594238,0.7638927102088928,0.3411290049552917,1.0,1.0,0.0,23.0056381225586,325.0,35539.28515625,0.0,221.5164031982422,1.0,281.8542785644531,284.01910400390625,298.8157958984375,301.189208984375,293.1499938964844,293.1499938964844,281.54998779296875,34625.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617814898490906,1.0,0.0,0.0,3.9194424152374254,3.919468879699707,1.0250424793412094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.36474609375,0.0,1843.0655517578125,1895.4371337890625,0.0,1323.188720703125,0.9648800492286682,1.0,0.0,3.0,1.0,0.0
17658480,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9467008709907532,0.4346749782562256,0.1432273536920547,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9467008709907532,0.2136793732643127,0.1508252918720245,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9671268463134766,0.1674075275659561,0.1183133646845817,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9467008709907532,0.2023521214723587,0.1508252918720245,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.901394248008728,0.1393762677907943,0.6283822655677795,285.0752258300781,284.95001220703125,300.47235107421875,295.71112060546875,299.0083312988281,297.7323608398437,285.0796813964844,1.0,0.2572141885757446,1.0,1.0,0.704809844493866,1.0,-1.4282037019729614,0.6643109321594238,0.7638927102088928,0.3411290049552917,1.0,1.0,0.0,23.0056381225586,325.0,35539.28515625,0.0,221.5164031982422,1.0,281.8542785644531,284.01910400390625,298.8157958984375,301.189208984375,293.1499938964844,293.1499938964844,281.54998779296875,34625.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617814898490906,1.0,0.0,0.0,3.9194424152374254,3.919468879699707,1.0250424793412094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.36474609375,0.0,1843.0655517578125,1895.4371337890625,0.0,1323.188720703125,0.9648800492286682,1.0,0.0,3.0,1.0,0.0
17658540,297.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9639933705329896,0.437487930059433,0.1617493480443954,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9639933705329896,0.2112161219120025,0.1703298538923263,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.933143675327301,0.163525179028511,0.1151704117655754,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9947792887687684,0.1986313611268997,0.1894159018993377,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8776047229766846,0.1380952298641204,0.623952329158783,284.95098876953125,284.95001220703125,300.5067749023437,295.7314453125,298.9998779296875,297.67596435546875,284.95819091796875,1.0,0.2718140184879303,1.0,1.0,0.705128014087677,1.0,-1.5094903707504272,0.7051091194152832,0.8043813109397888,0.3593865036964416,0.9877236485481262,0.9877236485481262,0.0,25.65493392944336,345.0,37956.0625,0.0,261.6866149902344,1.0,281.5560607910156,283.85662841796875,298.8353271484375,301.3701477050781,293.1499938964844,293.1499938964844,281.25,35652.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686312735080719,1.0,0.0,0.0,3.937577247619629,3.937603950500488,1.0345498822061927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.556640625,0.0,1874.464111328125,1895.4371337890625,0.0,1504.455322265625,0.9697370529174804,1.0,0.0,3.0,1.0,0.0
17658600,297.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9639933705329896,0.437487930059433,0.1617493480443954,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9639933705329896,0.2112161219120025,0.1703298538923263,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.933143675327301,0.163525179028511,0.1151704117655754,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9947792887687684,0.1986313611268997,0.1894159018993377,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8776047229766846,0.1380952298641204,0.623952329158783,284.95098876953125,284.95001220703125,300.5067749023437,295.7314453125,298.9998779296875,297.67596435546875,284.95819091796875,1.0,0.2718140184879303,1.0,1.0,0.705128014087677,1.0,-1.5094903707504272,0.7051091194152832,0.8043813109397888,0.3593865036964416,0.9877236485481262,0.9877236485481262,0.0,25.65493392944336,345.0,37956.0625,0.0,261.6866149902344,1.0,281.5560607910156,283.85662841796875,298.8353271484375,301.3701477050781,293.1499938964844,293.1499938964844,281.25,35652.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686312735080719,1.0,0.0,0.0,3.937577247619629,3.937603950500488,1.0345498822061927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.556640625,0.0,1874.464111328125,1895.4371337890625,0.0,1504.455322265625,0.9697370529174804,1.0,0.0,3.0,1.0,0.0
17658660,297.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9744628071784972,0.4382354021072387,0.1760933995246887,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.994292378425598,0.2084444463253021,0.1991220861673355,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9117547869682312,0.1623995304107666,0.1142334789037704,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9760943055152892,0.1948646605014801,0.1864348500967025,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.860684335231781,0.1370892971754074,0.6200972199440002,284.8562927246094,284.95001220703125,300.5257263183594,295.7427978515625,298.990478515625,297.6377868652344,284.845703125,1.0,0.2799672186374664,1.0,1.0,0.7057015299797058,1.0,-1.5523136854171753,0.7262118458747864,0.8261018991470337,0.369875431060791,0.9131149649620056,0.9131149649620056,0.0,27.509552001953125,345.0,39530.4609375,0.0,285.51806640625,1.0,281.2878723144531,283.7115783691406,298.8635559082031,301.5498352050781,293.1499938964844,293.1499938964844,281.25,37879.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001954317092896,1.0,0.0,0.0,3.908014059066773,3.908041000366211,1.0190734656134737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.15673828125,0.0,1854.6717529296875,1895.4371337890625,0.0,1612.2955322265625,0.9628565311431884,1.0,0.0,3.0,1.0,0.0
17658720,297.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9895139932632446,0.4367389380931854,0.2056050598621368,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9598413109779358,0.2051219642162323,0.1962470561265945,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.878601610660553,0.1617383062839508,0.1137246564030647,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9371864795684814,0.192648097872734,0.1839654743671417,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8313621878623962,0.1360442340373993,0.6162099242210388,284.8709716796875,284.95001220703125,300.5424499511719,295.7528991699219,298.97821044921875,297.59814453125,284.8809509277344,1.0,0.287177175283432,1.0,1.0,0.7061988711357117,1.0,-1.5790975093841553,0.7392664551734924,0.8398310542106628,0.3767323791980743,0.8932193517684937,0.8932193517684937,0.0,30.52715110778809,365.0,39881.359375,0.0,305.5062561035156,1.0,281.2564697265625,283.7518005371094,298.83502197265625,301.49810791015625,293.1499938964844,293.1499938964844,281.54998779296875,39912.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058550119400024,1.0,0.0,0.0,3.8096303939819336,3.8096566200256334,9.684093811301864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.82080078125,0.0,1748.6771240234375,1895.4371337890625,0.0,1657.2628173828125,0.9437687993049622,1.0,0.0,3.0,1.0,0.0
