time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9990000128746032,0.4275712072849273,0.2630284428596496,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8840585947036743,0.2019359171390533,0.1923405230045318,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.8222394585609436,0.1617296785116195,0.1135922595858573,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.8669561743736267,0.1907315105199813,0.1815451234579086,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7735053896903992,0.1340157240629196,0.6080118417739868,285.1398010253906,284.95001220703125,300.57928466796875,295.7753601074219,298.93798828125,297.4862670898437,285.14556884765625,1.0,0.303116112947464,1.0,1.0,0.7072697281837463,1.0,-1.630482792854309,0.7643279433250427,0.8661548495292664,0.3897674083709717,1.0,1.0,0.0,38.3843994140625,385.0,40178.65625,0.0,352.5162048339844,1.0,281.5440979003906,284.00390625,298.7726745605469,301.3780517578125,293.1499938964844,293.1499938964844,281.25,34206.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000263333320618,1.0,0.0,0.0,3.8975231647491455,3.897549390792847,1.013609562505735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.93115234375,0.0,1812.0533447265625,1895.4371337890625,0.0,1610.9610595703125,0.9595340490341188,1.0,0.0,3.0,1.0,0.0
17658840,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9990000128746032,0.4275712072849273,0.2630284428596496,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8840585947036743,0.2019359171390533,0.1923405230045318,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.8222394585609436,0.1617296785116195,0.1135922595858573,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.8669561743736267,0.1907315105199813,0.1815451234579086,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7735053896903992,0.1340157240629196,0.6080118417739868,285.1398010253906,284.95001220703125,300.57928466796875,295.7753601074219,298.93798828125,297.4862670898437,285.14556884765625,1.0,0.303116112947464,1.0,1.0,0.7072697281837463,1.0,-1.630482792854309,0.7643279433250427,0.8661548495292664,0.3897674083709717,1.0,1.0,0.0,38.3843994140625,385.0,40178.65625,0.0,352.5162048339844,1.0,281.5440979003906,284.00390625,298.7726745605469,301.3780517578125,293.1499938964844,293.1499938964844,281.25,34206.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000263333320618,1.0,0.0,0.0,3.8975231647491455,3.897549390792847,1.013609562505735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.93115234375,0.0,1812.0533447265625,1895.4371337890625,0.0,1610.9610595703125,0.9595340490341188,1.0,0.0,3.0,1.0,0.0
17658900,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.421639621257782,0.2874612808227539,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8573063015937805,0.2013916969299316,0.1917852461338043,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.799323320388794,0.1619625091552734,0.1138807907700538,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8419933915138245,0.1904637813568115,0.1813398152589798,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7497206926345825,0.1329769939184188,0.604358434677124,285.029052734375,284.95001220703125,300.5980834960937,295.78692626953125,298.91705322265625,297.4284362792969,285.0102844238281,1.0,0.3112857639789581,1.0,1.0,0.7078052163124084,1.0,-1.654863357543945,0.776210606098175,0.878652811050415,0.3959909379482269,1.0,1.0,0.0,42.84360504150391,385.0,41486.4375,0.0,377.87701416015625,1.0,281.29205322265625,283.83807373046875,298.8569641113281,301.6383056640625,293.1499938964844,293.1499938964844,281.25,34627.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108775973320007,1.0,0.0,0.0,3.919538736343384,3.919565200805664,1.02509284261032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.349609375,0.0,1843.2020263671875,1895.4371337890625,0.0,1697.6319580078125,0.9649031758308412,1.0,0.0,3.0,1.0,0.0
17658960,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.4147395193576813,0.3117017447948456,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8350440859794617,0.2010227292776107,0.1915124952793121,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7780054211616516,0.1620590090751648,0.1141110733151435,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8208804726600647,0.1902496665716171,0.181270033121109,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7293844819068909,0.1317801028490066,0.6000993847846985,284.9740295410156,284.95001220703125,300.6171569824219,295.7987060546875,298.8967590332031,297.3714599609375,284.97491455078125,1.0,0.3195815682411194,1.0,1.0,0.7083024978637695,1.0,-1.678719162940979,0.7878474593162537,0.8908717632293701,0.4021230638027191,1.0,1.0,0.0,47.62475204467773,388.0,41942.19921875,0.0,404.5697326660156,1.0,281.25421142578125,283.80029296875,298.8649597167969,301.6403503417969,293.1499938964844,293.1499938964844,280.95001220703125,34937.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175210118293762,1.0,0.0,0.0,3.937047481536865,3.9370741844177246,1.0342714631406125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.61669921875,0.0,1868.0128173828125,1895.4371337890625,0.0,1751.6734619140625,0.969068706035614,1.0,0.0,3.0,1.0,0.0
17659020,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9990000128746032,0.3985045552253723,0.3578574359416961,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7985533475875854,0.2006508857011795,0.1914051324129104,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7440974712371826,0.162031278014183,0.1144012585282325,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7838556170463562,0.1899683177471161,0.1813131272792816,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6926806569099426,0.1291960030794143,0.5904350280761719,284.8561706542969,284.95001220703125,300.6558837890625,295.82281494140625,298.8637084960937,297.27130126953125,284.8671264648437,1.0,0.3356963396072387,1.0,1.0,0.7092971801757812,1.0,-1.7228035926818848,0.8093264102935791,0.9134771227836608,0.413504958152771,0.8768401145935059,0.8768401145935059,0.0,57.68806076049805,376.0,43196.57421875,0.0,459.38330078125,1.0,280.95587158203125,283.681884765625,298.8776550292969,301.7467956542969,293.1499938964844,293.1499938964844,281.25,40927.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319839596748352,1.0,0.0,0.0,3.7755937576293945,3.7756197452545166,9.51182357766811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.13037109375,0.0,1715.574462890625,1895.4371337890625,0.0,1871.7220458984373,0.936802327632904,1.0,0.0,3.0,1.0,0.0
17659080,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9990000128746032,0.3985045552253723,0.3578574359416961,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7985533475875854,0.2006508857011795,0.1914051324129104,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7440974712371826,0.162031278014183,0.1144012585282325,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7838556170463562,0.1899683177471161,0.1813131272792816,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6926806569099426,0.1291960030794143,0.5904350280761719,284.8561706542969,284.95001220703125,300.6558837890625,295.82281494140625,298.8637084960937,297.27130126953125,284.8671264648437,1.0,0.3356963396072387,1.0,1.0,0.7092971801757812,1.0,-1.7228035926818848,0.8093264102935791,0.9134771227836608,0.413504958152771,0.8768401145935059,0.8768401145935059,0.0,57.68806076049805,376.0,43196.57421875,0.0,459.38330078125,1.0,280.95587158203125,283.681884765625,298.8776550292969,301.7467956542969,293.1499938964844,293.1499938964844,281.25,40927.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319839596748352,1.0,0.0,0.0,3.7755937576293945,3.7756197452545166,9.51182357766811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.13037109375,0.0,1715.574462890625,1895.4371337890625,0.0,1871.7220458984373,0.936802327632904,1.0,0.0,3.0,1.0,0.0
17659140,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.939229130744934,0.3877498209476471,0.3513875305652618,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7526072263717651,0.2012757211923599,0.1923827528953552,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7034687399864197,0.1625013500452041,0.1150909885764122,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7397842407226562,0.1904859095811844,0.1822303235530853,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6477882266044617,0.1272018700838089,0.5835848450660706,285.0509033203125,284.95001220703125,300.6954040527344,295.8475952148437,298.87139892578125,297.2527770996094,285.0489501953125,1.0,0.3504299521446228,1.0,1.0,0.710291862487793,1.0,-1.7097759246826172,0.8024017214775085,0.9073742032051086,0.4098556935787201,1.0,1.0,0.0,73.98654174804688,364.0,42507.1328125,0.0,499.04443359375,1.0,281.2438049316406,283.86590576171875,298.8221740722656,301.5894470214844,293.1499938964844,293.1499938964844,280.95001220703125,33817.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220332622528076,1.0,0.0,0.0,3.875427722930908,3.8754537105560303,1.002149588202883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.958984375,0.0,1781.3870849609375,1895.4371337890625,0.0,1788.782958984375,0.95421701669693,1.0,0.0,3.0,1.0,0.0
17659200,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.939229130744934,0.3877498209476471,0.3513875305652618,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7526072263717651,0.2012757211923599,0.1923827528953552,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7034687399864197,0.1625013500452041,0.1150909885764122,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7397842407226562,0.1904859095811844,0.1822303235530853,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6477882266044617,0.1272018700838089,0.5835848450660706,285.0509033203125,284.95001220703125,300.6954040527344,295.8475952148437,298.87139892578125,297.2527770996094,285.0489501953125,1.0,0.3504299521446228,1.0,1.0,0.710291862487793,1.0,-1.7097759246826172,0.8024017214775085,0.9073742032051086,0.4098556935787201,1.0,1.0,0.0,73.98654174804688,364.0,42507.1328125,0.0,499.04443359375,1.0,281.2438049316406,283.86590576171875,298.8221740722656,301.5894470214844,293.1499938964844,293.1499938964844,280.95001220703125,33817.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220332622528076,1.0,0.0,0.0,3.875427722930908,3.8754537105560303,1.002149588202883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.958984375,0.0,1781.3870849609375,1895.4371337890625,0.0,1788.782958984375,0.95421701669693,1.0,0.0,3.0,1.0,0.0
17659260,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8935300707817078,0.3828173577785492,0.346857339143753,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7259941101074219,0.2018122524023056,0.1935962885618209,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.675150454044342,0.1626658141613006,0.1157538741827011,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7135070562362671,0.1908571720123291,0.1832946240901947,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6216102242469788,0.1254653036594391,0.5786460638046265,284.8557434082031,284.95001220703125,300.7355651855469,295.8729248046875,298.8847961425781,297.24383544921875,284.8604736328125,1.0,0.3638512194156647,1.0,1.0,0.7105534672737122,1.0,-1.702107071876526,0.7984945178031921,0.903612494468689,0.4076623022556305,0.8744362592697144,0.8744362592697144,0.0,88.80213165283203,352.0,42957.47265625,0.0,537.1542358398438,1.0,280.9565734863281,283.67822265625,298.898193359375,301.759033203125,293.1499938964844,293.1499938964844,281.25,40197.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317563891410828,1.0,0.0,0.0,3.7658653259277344,3.765891313552856,9.462869456910994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.01220703125,0.0,1698.3370361328125,1895.4371337890625,0.0,1869.8089599609373,0.9333787560462952,1.0,0.0,3.0,1.0,0.0
17659320,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8935300707817078,0.3828173577785492,0.346857339143753,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7259941101074219,0.2018122524023056,0.1935962885618209,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.675150454044342,0.1626658141613006,0.1157538741827011,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7135070562362671,0.1908571720123291,0.1832946240901947,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6216102242469788,0.1254653036594391,0.5786460638046265,284.8557434082031,284.95001220703125,300.7355651855469,295.8729248046875,298.8847961425781,297.24383544921875,284.8604736328125,1.0,0.3638512194156647,1.0,1.0,0.7105534672737122,1.0,-1.702107071876526,0.7984945178031921,0.903612494468689,0.4076623022556305,0.8744362592697144,0.8744362592697144,0.0,88.80213165283203,352.0,42957.47265625,0.0,537.1542358398438,1.0,280.9565734863281,283.67822265625,298.898193359375,301.759033203125,293.1499938964844,293.1499938964844,281.25,40197.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317563891410828,1.0,0.0,0.0,3.7658653259277344,3.765891313552856,9.462869456910994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.01220703125,0.0,1698.3370361328125,1895.4371337890625,0.0,1869.8089599609373,0.9333787560462952,1.0,0.0,3.0,1.0,0.0
17659380,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8658028841018677,0.3814287483692169,0.345300942659378,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7069949507713318,0.2029023319482803,0.1949338763952255,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6560729742050171,0.1632628887891769,0.1164194047451019,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.6932685971260071,0.1917184889316558,0.1844339519739151,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6016520261764526,0.1243155896663665,0.5750331282615662,285.0503845214844,284.95001220703125,300.7762145996094,295.898681640625,298.9022827148437,297.2411804199219,285.048828125,1.0,0.3760283887386322,1.0,1.0,0.7108150124549866,1.0,-1.69966721534729,0.7972062230110168,0.902461051940918,0.4068223834037781,1.0,1.0,0.0,102.17870330810548,340.0,42344.78515625,0.0,574.2874755859375,1.0,281.2435913085937,283.8689270019531,298.8594055175781,301.60888671875,293.1499938964844,293.1499938964844,280.95001220703125,33485.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190561294555664,1.0,0.0,0.0,3.8558621406555176,3.8558876514434814,9.920561296894448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.65576171875,0.0,1754.611328125,1895.4371337890625,0.0,1764.2625732421875,0.9496293067932128,1.0,0.0,3.0,1.0,0.0
17659440,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8658028841018677,0.3814287483692169,0.345300942659378,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7069949507713318,0.2029023319482803,0.1949338763952255,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6560729742050171,0.1632628887891769,0.1164194047451019,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.6932685971260071,0.1917184889316558,0.1844339519739151,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6016520261764526,0.1243155896663665,0.5750331282615662,285.0503845214844,284.95001220703125,300.7762145996094,295.898681640625,298.9022827148437,297.2411804199219,285.048828125,1.0,0.3760283887386322,1.0,1.0,0.7108150124549866,1.0,-1.69966721534729,0.7972062230110168,0.902461051940918,0.4068223834037781,1.0,1.0,0.0,102.17870330810548,340.0,42344.78515625,0.0,574.2874755859375,1.0,281.2435913085937,283.8689270019531,298.8594055175781,301.60888671875,293.1499938964844,293.1499938964844,280.95001220703125,33485.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190561294555664,1.0,0.0,0.0,3.8558621406555176,3.8558876514434814,9.920561296894448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.65576171875,0.0,1754.611328125,1895.4371337890625,0.0,1764.2625732421875,0.9496293067932128,1.0,0.0,3.0,1.0,0.0
17659500,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.855618417263031,0.3807460963726043,0.3451377749443054,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6992612481117249,0.2034388035535812,0.1957634091377258,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6491457223892212,0.163535475730896,0.1168484911322593,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6855230927467346,0.1921357959508896,0.1851483583450317,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.5933706760406494,0.1238355487585067,0.5741336941719055,284.9019470214844,284.95001220703125,300.7967224121094,295.9117126464844,298.9110107421875,297.2396545410156,284.88067626953125,1.0,0.3816784024238586,1.0,1.0,0.7109457850456238,1.0,-1.7007614374160769,0.7976999282836914,0.9030615091323853,0.4070551693439483,0.9316941499710084,0.9316941499710084,0.0,108.283447265625,340.0,43201.6171875,0.0,592.69091796875,1.0,280.9928894042969,283.6800231933594,298.9457092285156,301.8486328125,293.1499938964844,293.1499938964844,280.95001220703125,35544.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263550758361816,1.0,0.0,0.0,3.865756273269653,3.865782260894776,9.971539611797198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.1181640625,0.0,1783.1072998046875,1895.4371337890625,0.0,1824.6226806640625,0.951924204826355,1.0,0.0,3.0,1.0,0.0
17659560,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8460280895233154,0.3796492218971252,0.3445030748844147,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6918816566467285,0.2037942856550216,0.1964004039764404,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6426845192909241,0.1636325120925903,0.1171377822756767,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6781908869743347,0.1923765540122985,0.1856764405965805,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.5853200554847717,0.1232660412788391,0.5728529691696167,284.8606872558594,284.95001220703125,300.8172607421875,295.9247741699219,298.9183044433594,297.23486328125,284.8658447265625,1.0,0.3870324790477752,1.0,1.0,0.7107037901878357,1.0,-1.7002094984054563,0.797512412071228,0.9026970267295836,0.406990110874176,0.8764357566833496,0.8764357566833496,0.0,114.36040496826172,328.0,42940.375,0.0,609.905029296875,1.0,280.9560852050781,283.6826477050781,298.95050048828125,301.8051452636719,293.1499938964844,293.1499938964844,281.25,39837.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289234399795532,1.0,0.0,0.0,3.756714105606079,3.756739854812622,9.416934858563764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.4765625,0.0,1684.7200927734375,1895.4371337890625,0.0,1846.0556640625,0.9311389923095704,1.0,0.0,3.0,1.0,0.0
17659620,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.831129252910614,0.3792144954204559,0.3440451025962829,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6802800297737122,0.2051533013582229,0.1979168057441711,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6327793598175049,0.1644331216812133,0.1178788021206855,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6667493581771851,0.1934612542390823,0.1869475990533828,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.5719157457351685,0.1226143762469291,0.5712448358535767,285.0596008300781,284.95001220703125,300.85858154296875,295.9510498046875,298.9389343261719,297.2359619140625,285.0586242675781,1.0,0.3969027698040008,1.0,1.0,0.7102198004722595,1.0,-1.701960802078247,0.7985924482345581,0.903368353843689,0.4075712263584137,1.0,1.0,0.0,125.48709106445312,316.0,42425.76953125,0.0,643.348388671875,1.0,281.2435607910156,283.8756103515625,298.91619873046875,301.6688537597656,293.1499938964844,293.1499938964844,280.95001220703125,33427.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172213792800903,1.0,0.0,0.0,3.852782487869263,3.8528079986572266,9.904721309794695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.28662109375,0.0,1750.3785400390625,1895.4371337890625,0.0,1749.220458984375,0.9488670229911804,1.0,0.0,3.0,1.0,0.0
17659680,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.831129252910614,0.3792144954204559,0.3440451025962829,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6802800297737122,0.2051533013582229,0.1979168057441711,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6327793598175049,0.1644331216812133,0.1178788021206855,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6667493581771851,0.1934612542390823,0.1869475990533828,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.5719157457351685,0.1226143762469291,0.5712448358535767,285.0596008300781,284.95001220703125,300.85858154296875,295.9510498046875,298.9389343261719,297.2359619140625,285.0586242675781,1.0,0.3969027698040008,1.0,1.0,0.7102198004722595,1.0,-1.701960802078247,0.7985924482345581,0.903368353843689,0.4075712263584137,1.0,1.0,0.0,125.48709106445312,316.0,42425.76953125,0.0,643.348388671875,1.0,281.2435607910156,283.8756103515625,298.91619873046875,301.6688537597656,293.1499938964844,293.1499938964844,280.95001220703125,33427.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172213792800903,1.0,0.0,0.0,3.852782487869263,3.8528079986572266,9.904721309794695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.28662109375,0.0,1750.3785400390625,1895.4371337890625,0.0,1749.220458984375,0.9488670229911804,1.0,0.0,3.0,1.0,0.0
17659740,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8192213773727417,0.3777931332588196,0.343579351902008,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6714432835578918,0.2062486261129379,0.199507862329483,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6252292394638062,0.1649770587682724,0.1186638548970222,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6580995917320251,0.1942882686853408,0.1882798224687576,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.5611274838447571,0.1219214126467704,0.5704098343849182,284.8669738769531,284.95001220703125,300.8999938964844,295.9774169921875,298.95672607421875,297.2317199707031,284.8714599609375,1.0,0.4057050049304962,1.0,1.0,0.7097358107566833,1.0,-1.704854965209961,0.800221860408783,0.904633104801178,0.4085251092910766,0.886053204536438,0.886053204536438,0.0,135.5410919189453,304.0,43131.57421875,0.0,674.5755004882812,1.0,280.9556884765625,283.6817932128906,299.00799560546875,301.8736877441406,293.1499938964844,293.1499938964844,281.25,39206.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728039562702179,1.0,0.0,0.0,3.775160789489746,3.775186538696289,9.50964249568642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.50927734375,0.0,1701.7371826171875,1895.4371337890625,0.0,1838.6688232421875,0.9348766207695008,1.0,0.0,3.0,1.0,0.0
17659800,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8192213773727417,0.3777931332588196,0.343579351902008,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6714432835578918,0.2062486261129379,0.199507862329483,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6252292394638062,0.1649770587682724,0.1186638548970222,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6580995917320251,0.1942882686853408,0.1882798224687576,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.5611274838447571,0.1219214126467704,0.5704098343849182,284.8669738769531,284.95001220703125,300.8999938964844,295.9774169921875,298.95672607421875,297.2317199707031,284.8714599609375,1.0,0.4057050049304962,1.0,1.0,0.7097358107566833,1.0,-1.704854965209961,0.800221860408783,0.904633104801178,0.4085251092910766,0.886053204536438,0.886053204536438,0.0,135.5410919189453,304.0,43131.57421875,0.0,674.5755004882812,1.0,280.9556884765625,283.6817932128906,299.00799560546875,301.8736877441406,293.1499938964844,293.1499938964844,281.25,39206.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728039562702179,1.0,0.0,0.0,3.775160789489746,3.775186538696289,9.50964249568642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.50927734375,0.0,1701.7371826171875,1895.4371337890625,0.0,1838.6688232421875,0.9348766207695008,1.0,0.0,3.0,1.0,0.0
17659860,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8091790676116943,0.3775099515914917,0.3432002067565918,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6645842790603638,0.2077549993991851,0.2010871767997741,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6191509366035461,0.1659089773893356,0.1194390878081321,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6513952612876892,0.1954896003007888,0.1895847171545028,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.5521926879882812,0.1215121373534202,0.5696021914482117,285.0670166015625,284.95001220703125,300.9414367675781,296.0037536621094,298.9779968261719,297.2340087890625,285.0668029785156,1.0,0.4134725630283355,1.0,1.0,0.709421694278717,1.0,-1.7078197002410889,0.8018414974212646,0.9059782028198242,0.4093652367591858,1.0,1.0,0.0,144.59400939941406,292.0,42611.75,0.0,703.0518188476562,1.0,281.2436828613281,283.8782653808594,298.97186279296875,301.73663330078125,293.1499938964844,293.1499938964844,280.95001220703125,33642.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169583439826965,1.0,0.0,0.0,3.865136861801148,3.8651626110076895,9.968343874788843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.45068359375,0.0,1767.267822265625,1895.4371337890625,0.0,1747.068359375,0.9518171548843384,1.0,0.0,3.0,1.0,0.0
17659920,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8091790676116943,0.3775099515914917,0.3432002067565918,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6645842790603638,0.2077549993991851,0.2010871767997741,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6191509366035461,0.1659089773893356,0.1194390878081321,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6513952612876892,0.1954896003007888,0.1895847171545028,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.5521926879882812,0.1215121373534202,0.5696021914482117,285.0670166015625,284.95001220703125,300.9414367675781,296.0037536621094,298.9779968261719,297.2340087890625,285.0668029785156,1.0,0.4134725630283355,1.0,1.0,0.709421694278717,1.0,-1.7078197002410889,0.8018414974212646,0.9059782028198242,0.4093652367591858,1.0,1.0,0.0,144.59400939941406,292.0,42611.75,0.0,703.0518188476562,1.0,281.2436828613281,283.8782653808594,298.97186279296875,301.73663330078125,293.1499938964844,293.1499938964844,280.95001220703125,33642.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169583439826965,1.0,0.0,0.0,3.865136861801148,3.8651626110076895,9.968343874788843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.45068359375,0.0,1767.267822265625,1895.4371337890625,0.0,1747.068359375,0.9518171548843384,1.0,0.0,3.0,1.0,0.0
17659980,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8004863262176514,0.3762362599372864,0.3427935242652893,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6594545245170593,0.2089776545763015,0.2027237713336944,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6143048405647278,0.1665686219930648,0.1202489361166954,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.646356999874115,0.1964149326086044,0.1909344941377639,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.5450857877731323,0.1210072562098503,0.5692774653434753,284.872314453125,284.95001220703125,300.98272705078125,296.02996826171875,298.9963073730469,297.23095703125,284.8759460449219,1.0,0.4202735126018524,1.0,1.0,0.709107518196106,1.0,-1.7115031480789185,0.8037983179092407,0.9077048301696776,0.4104607105255127,0.8965630531311035,0.8965630531311035,0.0,152.5700225830078,280.0,43380.515625,0.0,729.0308837890625,1.0,280.9556579589844,283.67822265625,299.0621337890625,301.9434814453125,293.1499938964844,293.1499938964844,280.6499938964844,38767.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280367016792297,1.0,0.0,0.0,3.802905321121216,3.802931308746338,9.649933190303273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.43896484375,0.0,1731.6029052734375,1895.4371337890625,0.0,1838.6446533203125,0.940764844417572,1.0,0.0,3.0,1.0,0.0
17660040,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8004863262176514,0.3762362599372864,0.3427935242652893,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6594545245170593,0.2089776545763015,0.2027237713336944,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6143048405647278,0.1665686219930648,0.1202489361166954,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.646356999874115,0.1964149326086044,0.1909344941377639,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.5450857877731323,0.1210072562098503,0.5692774653434753,284.872314453125,284.95001220703125,300.98272705078125,296.02996826171875,298.9963073730469,297.23095703125,284.8759460449219,1.0,0.4202735126018524,1.0,1.0,0.709107518196106,1.0,-1.7115031480789185,0.8037983179092407,0.9077048301696776,0.4104607105255127,0.8965630531311035,0.8965630531311035,0.0,152.5700225830078,280.0,43380.515625,0.0,729.0308837890625,1.0,280.9556579589844,283.67822265625,299.0621337890625,301.9434814453125,293.1499938964844,293.1499938964844,280.6499938964844,38767.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280367016792297,1.0,0.0,0.0,3.802905321121216,3.802931308746338,9.649933190303273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.43896484375,0.0,1731.6029052734375,1895.4371337890625,0.0,1838.6446533203125,0.940764844417572,1.0,0.0,3.0,1.0,0.0
17660100,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.796096682548523,0.3753212392330169,0.3421672284603119,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.6569582223892212,0.2094425410032272,0.2033474296331405,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6117892861366272,0.1667627841234207,0.1205187737941742,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.6439053416252136,0.1967322826385498,0.1914193928241729,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.5415873527526855,0.1206506714224815,0.5685188174247742,284.77545166015625,284.95001220703125,301.0032958984375,296.0429992675781,299.00439453125,297.2276306152344,284.76727294921875,1.0,0.4233138561248779,1.0,1.0,0.7089504599571228,1.0,-1.711495876312256,0.8038625717163086,0.9076333045959472,0.4105027019977569,0.7939647436141968,0.7939647436141968,0.0,156.40249633789062,280.0,43788.80859375,0.0,740.191162109375,1.0,280.6973571777344,283.5649108886719,299.0954284667969,302.0769348144531,293.1499938964844,293.1499938964844,280.6499938964844,44209.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344139218330383,1.0,0.0,0.0,3.648674249649048,3.648699760437012,8.883077953214524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.57275390625,0.0,1593.0992431640625,1895.4371337890625,0.0,1892.1971435546875,0.907425045967102,1.0,0.0,3.0,1.0,0.0
17660160,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7919502854347229,0.3745559155941009,0.3414730727672577,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.6546481847763062,0.2099366933107376,0.2039112150669098,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.609358012676239,0.1669859141111374,0.1207480058073997,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.6416271328926086,0.197072297334671,0.1918428093194961,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.5382546186447144,0.1202985718846321,0.5675179362297058,284.8533935546875,284.95001220703125,301.0237731933594,296.0559387207031,299.0127258300781,297.2248840332031,284.868896484375,1.0,0.426120787858963,1.0,1.0,0.7088174819946289,1.0,-1.7109209299087524,0.8036384582519531,0.9072824120521544,0.4103755354881286,0.7955108284950256,0.7955108284950256,0.0,160.04678344726562,268.0,43306.41796875,0.0,750.3652954101562,1.0,280.658203125,283.6919860839844,299.06494140625,301.9521179199219,293.1499938964844,293.1499938964844,280.95001220703125,45194.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333753108978271,1.0,0.0,0.0,3.4017484188079834,3.401771783828736,7.721429255980183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.13818359375,0.0,1338.2313232421875,1895.4371337890625,0.0,1883.4351806640625,0.8599664568901062,1.0,0.0,3.0,1.0,0.0
17660220,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.786536693572998,0.3747911751270294,0.3415143489837646,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6520467400550842,0.2116939425468444,0.2056012153625488,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6064977049827576,0.1681489497423172,0.1215932369232177,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6389557123184204,0.1984726339578628,0.1932083666324615,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.5336635112762451,0.1201153695583343,0.5670959949493408,285.0244140625,284.95001220703125,301.0644226074219,296.0815124511719,299.0357971191406,297.2310791015625,285.020751953125,1.0,0.431092768907547,1.0,1.0,0.7085515260696411,1.0,-1.7151429653167725,0.805866003036499,0.9092769622802734,0.4115206301212311,0.927834689617157,0.927834689617157,0.0,165.90286254882812,256.0,43136.97265625,0.0,770.7282104492188,1.0,280.941162109375,283.8292236328125,299.0353088378906,301.8272705078125,293.1499938964844,293.1499938964844,280.6499938964844,32636.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190290093421936,1.0,0.0,0.0,3.573381423950196,3.57340407371521,8.520244136889232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.7685546875,0.0,1424.950439453125,1895.4371337890625,0.0,1764.0396728515625,0.8856231570243835,1.0,0.0,3.0,1.0,0.0
17660280,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.786536693572998,0.3747911751270294,0.3415143489837646,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6520467400550842,0.2116939425468444,0.2056012153625488,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6064977049827576,0.1681489497423172,0.1215932369232177,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6389557123184204,0.1984726339578628,0.1932083666324615,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.5336635112762451,0.1201153695583343,0.5670959949493408,285.0244140625,284.95001220703125,301.0644226074219,296.0815124511719,299.0357971191406,297.2310791015625,285.020751953125,1.0,0.431092768907547,1.0,1.0,0.7085515260696411,1.0,-1.7151429653167725,0.805866003036499,0.9092769622802734,0.4115206301212311,0.927834689617157,0.927834689617157,0.0,165.90286254882812,256.0,43136.97265625,0.0,770.7282104492188,1.0,280.941162109375,283.8292236328125,299.0353088378906,301.8272705078125,293.1499938964844,293.1499938964844,280.6499938964844,32636.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190290093421936,1.0,0.0,0.0,3.573381423950196,3.57340407371521,8.520244136889232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.7685546875,0.0,1424.950439453125,1895.4371337890625,0.0,1764.0396728515625,0.8856231570243835,1.0,0.0,3.0,1.0,0.0
17660340,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7818788290023804,0.3737564980983734,0.341146856546402,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6502379775047302,0.21306873857975,0.2072413563728332,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6043679118156433,0.168944776058197,0.1223954707384109,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6370263695716858,0.1995070129632949,0.1945215910673141,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5300666689872742,0.1197826191782951,0.5669137835502625,284.8866271972656,284.95001220703125,301.1045837402344,296.10662841796875,299.054443359375,297.2297058105469,284.8970947265625,1.0,0.4352470636367798,1.0,1.0,0.7082855701446533,1.0,-1.7189955711364746,0.8078921437263489,0.9111034274101256,0.4126347601413727,0.8135471940040588,0.8135471940040588,0.0,170.8275146484375,244.0,43516.78515625,0.0,788.1625366210938,1.0,280.658203125,283.7115478515625,299.1275939941406,302.0154113769531,293.1499938964844,293.1499938964844,280.95001220703125,41017.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281151413917542,1.0,0.0,0.0,3.3980183601379395,3.398041009902954,7.704505264882755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.38330078125,0.0,1305.42919921875,1895.4371337890625,0.0,1839.2996826171875,0.8538702130317688,1.0,0.0,3.0,1.0,0.0
17660400,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7818788290023804,0.3737564980983734,0.341146856546402,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6502379775047302,0.21306873857975,0.2072413563728332,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6043679118156433,0.168944776058197,0.1223954707384109,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6370263695716858,0.1995070129632949,0.1945215910673141,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5300666689872742,0.1197826191782951,0.5669137835502625,284.8866271972656,284.95001220703125,301.1045837402344,296.10662841796875,299.054443359375,297.2297058105469,284.8970947265625,1.0,0.4352470636367798,1.0,1.0,0.7082855701446533,1.0,-1.7189955711364746,0.8078921437263489,0.9111034274101256,0.4126347601413727,0.8135471940040588,0.8135471940040588,0.0,170.8275146484375,244.0,43516.78515625,0.0,788.1625366210938,1.0,280.658203125,283.7115478515625,299.1275939941406,302.0154113769531,293.1499938964844,293.1499938964844,280.95001220703125,41017.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281151413917542,1.0,0.0,0.0,3.3980183601379395,3.398041009902954,7.704505264882755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.38330078125,0.0,1305.42919921875,1895.4371337890625,0.0,1839.2996826171875,0.8538702130317688,1.0,0.0,3.0,1.0,0.0
17660460,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7784928679466248,0.3738643825054168,0.3410258591175079,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6493307948112488,0.2148849070072174,0.2089401632547378,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6031465530395508,0.1701518297195434,0.1232349276542663,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6359293460845947,0.2009437084197998,0.195874348282814,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.5273913741111755,0.11972276866436,0.5668293237686157,285.0409240722656,284.95001220703125,301.14410400390625,296.13116455078125,299.0763854980469,297.2348022460937,285.0359191894531,1.0,0.4386197626590729,1.0,1.0,0.7080457210540771,1.0,-1.7234172821044922,0.8102090358734131,0.9132082462310792,0.4138289093971252,0.950103998184204,0.950103998184204,0.0,174.70567321777344,232.0,43392.86328125,0.0,803.0615234375,1.0,280.94140625,283.8362121582031,299.101806640625,301.9108581542969,293.1499938964844,293.1499938964844,280.6499938964844,31504.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717760443687439,1.0,0.0,0.0,3.587895393371582,3.5879180431365967,8.589598792241304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.1181640625,0.0,1432.0987548828125,1895.4371337890625,0.0,1753.6343994140625,0.8879674077033997,1.0,0.0,3.0,1.0,0.0
17660520,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7784928679466248,0.3738643825054168,0.3410258591175079,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6493307948112488,0.2148849070072174,0.2089401632547378,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6031465530395508,0.1701518297195434,0.1232349276542663,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6359293460845947,0.2009437084197998,0.195874348282814,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.5273913741111755,0.11972276866436,0.5668293237686157,285.0409240722656,284.95001220703125,301.14410400390625,296.13116455078125,299.0763854980469,297.2348022460937,285.0359191894531,1.0,0.4386197626590729,1.0,1.0,0.7080457210540771,1.0,-1.7234172821044922,0.8102090358734131,0.9132082462310792,0.4138289093971252,0.950103998184204,0.950103998184204,0.0,174.70567321777344,232.0,43392.86328125,0.0,803.0615234375,1.0,280.94140625,283.8362121582031,299.101806640625,301.9108581542969,293.1499938964844,293.1499938964844,280.6499938964844,31504.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717760443687439,1.0,0.0,0.0,3.587895393371582,3.5879180431365967,8.589598792241304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.1181640625,0.0,1432.0987548828125,1895.4371337890625,0.0,1753.6343994140625,0.8879674077033997,1.0,0.0,3.0,1.0,0.0
17660580,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7755752801895142,0.3727506995201111,0.3405264914035797,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6489030122756958,0.2162695527076721,0.2105332463979721,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.602387547492981,0.1709499061107635,0.1239957734942436,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6352763772010803,0.2019659429788589,0.1971192061901092,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.5253016948699951,0.1194521561264991,0.566655158996582,284.8779296875,284.95001220703125,301.182861328125,296.15496826171875,299.0937805175781,297.2323303222656,284.8873291015625,1.0,0.441264808177948,1.0,1.0,0.707805871963501,1.0,-1.726933240890503,0.8120589256286621,0.9148743152618408,0.4148437976837158,0.8222269415855408,0.8222269415855408,0.0,177.77915954589844,220.0,43841.07421875,0.0,814.925537109375,1.0,280.6579284667969,283.6913146972656,299.1853332519531,302.09747314453125,293.1499938964844,293.1499938964844,280.95001220703125,40484.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287235856056213,1.0,0.0,0.0,3.445763111114502,3.445785999298096,7.922534450699459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.205078125,0.0,1349.2733154296875,1895.4371337890625,0.0,1844.3841552734373,0.8634734153747559,1.0,0.0,3.0,1.0,0.0
