time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7755752801895142,0.3727506995201111,0.3405264914035797,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6489030122756958,0.2162695527076721,0.2105332463979721,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.602387547492981,0.1709499061107635,0.1239957734942436,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6352763772010803,0.2019659429788589,0.1971192061901092,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.5253016948699951,0.1194521561264991,0.566655158996582,284.8779296875,284.95001220703125,301.182861328125,296.15496826171875,299.0937805175781,297.2323303222656,284.8873291015625,1.0,0.441264808177948,1.0,1.0,0.707805871963501,1.0,-1.726933240890503,0.8120589256286621,0.9148743152618408,0.4148437976837158,0.8222269415855408,0.8222269415855408,0.0,177.77915954589844,220.0,43841.07421875,0.0,814.925537109375,1.0,280.6579284667969,283.6913146972656,299.1853332519531,302.09747314453125,293.1499938964844,293.1499938964844,280.95001220703125,40484.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287235856056213,1.0,0.0,0.0,3.445763111114502,3.445785999298096,7.922534450699459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.205078125,0.0,1349.2733154296875,1895.4371337890625,0.0,1844.3841552734373,0.8634734153747559,1.0,0.0,3.0,1.0,0.0
17660700,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7742422819137573,0.3726446628570556,0.3401635587215423,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6487690210342407,0.2171082347631454,0.2112475335597992,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6020755171775818,0.1714859008789062,0.1243189126253128,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6350187063217163,0.2026073485612869,0.1976572275161743,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.5243125557899475,0.119386002421379,0.5662537217140198,285.028076171875,284.95001220703125,301.201904296875,296.16656494140625,299.10357666015625,297.2333068847656,285.0421447753906,1.0,0.4423193633556366,1.0,1.0,0.7076859474182129,1.0,-1.7279047966003418,0.8126034736633301,0.9153013825416564,0.4151047468185425,0.9211929440498352,0.9211929440498352,0.0,179.07057189941406,220.0,43405.5859375,0.0,819.513671875,1.0,280.89715576171875,283.8488464355469,299.1286926269531,301.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,33971.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212586402893066,1.0,0.0,0.0,3.5033233165740967,3.503345727920532,8.189431355276611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.10791015625,0.0,1361.457763671875,1895.4371337890625,0.0,1782.389892578125,0.8737350702285767,1.0,0.0,3.0,1.0,0.0
17660760,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7737226486206055,0.3728583753108978,0.3403045833110809,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6491899490356445,0.2181084007024765,0.2121710181236267,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6023724675178528,0.1721706241369247,0.1247848495841026,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.6352773308753967,0.203399509191513,0.1983880549669265,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.5238755345344543,0.1194358095526695,0.5664268732070923,285.03790283203125,284.95001220703125,301.220703125,296.1779479980469,299.1145935058594,297.2368469238281,285.033447265625,1.0,0.443213015794754,1.0,1.0,0.7075885534286499,1.0,-1.7308263778686523,0.8141067028045654,0.9167196750640868,0.4158852994441986,0.9586704969406128,0.9586704969406128,0.0,179.89649963378906,208.0,43660.55859375,0.0,824.3284912109375,1.0,280.94158935546875,283.8255920410156,299.1510314941406,301.97900390625,293.1499938964844,293.1499938964844,280.6499938964844,31648.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187426090240479,1.0,0.0,0.0,3.6227877140045166,3.6228106021881104,8.75747787176806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.25439453125,0.0,1470.78955078125,1895.4371337890625,0.0,1761.6881103515625,0.8959802985191345,1.0,0.0,3.0,1.0,0.0
17660820,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7722985148429871,0.3718243241310119,0.3398061394691467,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6499167084693909,0.2195405066013336,0.2137400507926941,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6027905941009521,0.1730057299137115,0.1255206912755966,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6356827020645142,0.2044431269168853,0.1995839476585388,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5229568481445312,0.1192235201597213,0.5661841630935669,284.8730163574219,284.95001220703125,301.2575378417969,296.20001220703125,299.1310729980469,297.234375,284.8822021484375,1.0,0.4445184767246246,1.0,1.0,0.7073938250541687,1.0,-1.7341433763504028,0.8158409595489502,0.9183024168014526,0.416828453540802,0.8274630904197693,0.8274630904197693,0.0,181.24710083007807,196.0,44118.3515625,0.0,831.0276489257812,1.0,280.6576538085937,283.6773376464844,299.2302551269531,302.160888671875,293.1499938964844,293.1499938964844,280.95001220703125,40513.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296109795570374,1.0,0.0,0.0,3.483226776123047,3.483250141143799,8.09574487448117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.32958984375,0.0,1387.65087890625,1895.4371337890625,0.0,1851.809326171875,0.8716449737548828,1.0,0.0,3.0,1.0,0.0
17660880,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7722985148429871,0.3718243241310119,0.3398061394691467,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6499167084693909,0.2195405066013336,0.2137400507926941,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6027905941009521,0.1730057299137115,0.1255206912755966,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6356827020645142,0.2044431269168853,0.1995839476585388,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.5229568481445312,0.1192235201597213,0.5661841630935669,284.8730163574219,284.95001220703125,301.2575378417969,296.20001220703125,299.1310729980469,297.234375,284.8822021484375,1.0,0.4445184767246246,1.0,1.0,0.7073938250541687,1.0,-1.7341433763504028,0.8158409595489502,0.9183024168014526,0.416828453540802,0.8274630904197693,0.8274630904197693,0.0,181.24710083007807,196.0,44118.3515625,0.0,831.0276489257812,1.0,280.6576538085937,283.6773376464844,299.2302551269531,302.160888671875,293.1499938964844,293.1499938964844,280.95001220703125,40513.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296109795570374,1.0,0.0,0.0,3.483226776123047,3.483250141143799,8.09574487448117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.32958984375,0.0,1387.65087890625,1895.4371337890625,0.0,1851.809326171875,0.8716449737548828,1.0,0.0,3.0,1.0,0.0
17660940,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7718281745910645,0.3720333576202392,0.3396013379096985,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6512976288795471,0.2214478999376297,0.2153684496879577,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6038801670074463,0.1742807030677795,0.1262939274311065,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6366801261901855,0.2059168815612793,0.2008175551891327,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.5226127505302429,0.119273342192173,0.5659257173538208,285.0389404296875,284.95001220703125,301.2932434082031,296.2210388183594,299.1509704589844,297.23907470703125,285.034423828125,1.0,0.445208191871643,1.0,1.0,0.7071990966796875,1.0,-1.7379481792449951,0.8178364038467407,0.9201117157936096,0.4178366959095001,0.9664804935455322,0.9664804935455322,0.0,181.7130279541016,184.0,43902.4921875,0.0,835.5372924804688,1.0,280.9420471191406,283.8187255859375,299.1935729980469,302.03759765625,293.1499938964844,293.1499938964844,280.6499938964844,31755.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195025682449341,1.0,0.0,0.0,3.652373790740967,3.65239691734314,8.901100727598532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.86181640625,0.0,1504.031982421875,1895.4371337890625,0.0,1767.930419921875,0.9026604890823364,1.0,0.0,3.0,1.0,0.0
17661000,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7718281745910645,0.3720333576202392,0.3396013379096985,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6512976288795471,0.2214478999376297,0.2153684496879577,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6038801670074463,0.1742807030677795,0.1262939274311065,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6366801261901855,0.2059168815612793,0.2008175551891327,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.5226127505302429,0.119273342192173,0.5659257173538208,285.0389404296875,284.95001220703125,301.2932434082031,296.2210388183594,299.1509704589844,297.23907470703125,285.034423828125,1.0,0.445208191871643,1.0,1.0,0.7071990966796875,1.0,-1.7379481792449951,0.8178364038467407,0.9201117157936096,0.4178366959095001,0.9664804935455322,0.9664804935455322,0.0,181.7130279541016,184.0,43902.4921875,0.0,835.5372924804688,1.0,280.9420471191406,283.8187255859375,299.1935729980469,302.03759765625,293.1499938964844,293.1499938964844,280.6499938964844,31755.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195025682449341,1.0,0.0,0.0,3.652373790740967,3.65239691734314,8.901100727598532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.86181640625,0.0,1504.031982421875,1895.4371337890625,0.0,1767.930419921875,0.9026604890823364,1.0,0.0,3.0,1.0,0.0
17661060,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.77171790599823,0.3710998594760895,0.3391422629356384,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6530874967575073,0.2229460626840591,0.2169426530599594,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6053507924079895,0.1751678884029388,0.1270235478878021,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6380480527877808,0.2070000916719436,0.201992928981781,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.5227271914482117,0.1191324964165687,0.5657128095626831,284.8706970214844,284.95001220703125,301.32763671875,296.24090576171875,299.1663818359375,297.2367858886719,284.8794860839844,1.0,0.4453318119049072,1.0,1.0,0.7070431113243103,1.0,-1.74132239818573,0.8195840716362,0.92173832654953,0.4187832176685333,0.8328651189804077,0.8328651189804077,0.0,181.4836883544922,172.0,44379.5703125,0.0,837.6409301757812,1.0,280.65740966796875,283.6661682128906,299.2711486816406,302.2187194824219,293.1499938964844,293.1499938964844,280.95001220703125,40460.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303720712661743,1.0,0.0,0.0,3.5167388916015625,3.5167624950408936,8.252271754827234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.3203125,0.0,1422.05517578125,1895.4371337890625,0.0,1858.1873779296875,0.8789132237434387,1.0,0.0,3.0,1.0,0.0
17661120,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.77171790599823,0.3710998594760895,0.3391422629356384,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6530874967575073,0.2229460626840591,0.2169426530599594,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6053507924079895,0.1751678884029388,0.1270235478878021,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6380480527877808,0.2070000916719436,0.201992928981781,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.5227271914482117,0.1191324964165687,0.5657128095626831,284.8706970214844,284.95001220703125,301.32763671875,296.24090576171875,299.1663818359375,297.2367858886719,284.8794860839844,1.0,0.4453318119049072,1.0,1.0,0.7070431113243103,1.0,-1.74132239818573,0.8195840716362,0.92173832654953,0.4187832176685333,0.8328651189804077,0.8328651189804077,0.0,181.4836883544922,172.0,44379.5703125,0.0,837.6409301757812,1.0,280.65740966796875,283.6661682128906,299.2711486816406,302.2187194824219,293.1499938964844,293.1499938964844,280.95001220703125,40460.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303720712661743,1.0,0.0,0.0,3.5167388916015625,3.5167624950408936,8.252271754827234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.3203125,0.0,1422.05517578125,1895.4371337890625,0.0,1858.1873779296875,0.8789132237434387,1.0,0.0,3.0,1.0,0.0
17661180,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7724668383598328,0.3714030981063843,0.3389608860015869,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6554896831512451,0.2249251753091812,0.2185750603675842,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6074105501174927,0.1764981150627136,0.1277890652418136,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.6399618983268738,0.2085173726081848,0.2032046914100647,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.5233513116836548,0.1192521676421165,0.5654841661453247,285.040283203125,284.95001220703125,301.36065673828125,296.2594909667969,299.1850280761719,297.2416076660156,285.0359802246094,1.0,0.4449120163917541,1.0,1.0,0.7068871855735779,1.0,-1.7451603412628174,0.8215803503990173,0.9235799312591552,0.4197880327701568,0.9738574028015136,0.9738574028015136,0.0,180.4649200439453,160.0,44134.03125,0.0,837.7906494140625,1.0,280.9422912597656,283.8128967285156,299.232177734375,302.09149169921875,293.1499938964844,293.1499938964844,280.6499938964844,31860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202936410903931,1.0,0.0,0.0,3.6792266368865967,3.679250240325928,9.032466437020048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.75634765625,0.0,1534.709228515625,1895.4371337890625,0.0,1774.43798828125,0.9087970852851868,1.0,0.0,3.0,1.0,0.0
17661240,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7724668383598328,0.3714030981063843,0.3389608860015869,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6554896831512451,0.2249251753091812,0.2185750603675842,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6074105501174927,0.1764981150627136,0.1277890652418136,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.6399618983268738,0.2085173726081848,0.2032046914100647,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.5233513116836548,0.1192521676421165,0.5654841661453247,285.040283203125,284.95001220703125,301.36065673828125,296.2594909667969,299.1850280761719,297.2416076660156,285.0359802246094,1.0,0.4449120163917541,1.0,1.0,0.7068871855735779,1.0,-1.7451603412628174,0.8215803503990173,0.9235799312591552,0.4197880327701568,0.9738574028015136,0.9738574028015136,0.0,180.4649200439453,160.0,44134.03125,0.0,837.7906494140625,1.0,280.9422912597656,283.8128967285156,299.232177734375,302.09149169921875,293.1499938964844,293.1499938964844,280.6499938964844,31860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202936410903931,1.0,0.0,0.0,3.6792266368865967,3.679250240325928,9.032466437020048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.75634765625,0.0,1534.709228515625,1895.4371337890625,0.0,1774.43798828125,0.9087970852851868,1.0,0.0,3.0,1.0,0.0
17661300,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7732700705528259,0.3711813986301422,0.3390192687511444,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6570589542388916,0.2258028835058212,0.2194846421480178,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6087965369224548,0.1770559549331665,0.1282329708337783,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6412556171417236,0.2091706991195678,0.2038955688476562,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.5240400433540344,0.1192784383893013,0.5657112002372742,284.8852233886719,284.95001220703125,301.3765869140625,296.2682800292969,299.19305419921875,297.2421264648437,284.865966796875,1.0,0.4445177912712097,1.0,1.0,0.7068091630935669,1.0,-1.7479596138000488,0.8230063319206238,0.924953281879425,0.4205632507801056,0.8790812492370605,0.8790812492370605,0.0,179.59564208984375,160.0,44959.6640625,0.0,837.5192260742188,1.0,280.6965026855469,283.625244140625,299.3111572265625,302.32867431640625,293.1499938964844,293.1499938964844,280.6499938964844,35562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283375263214111,1.0,0.0,0.0,3.687158584594727,3.687182903289795,9.071454769582488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.66064453125,0.0,1571.5992431640625,1895.4371337890625,0.0,1841.15771484375,0.9110360145568848,1.0,0.0,3.0,1.0,0.0
17661360,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7735382318496704,0.3705640733242035,0.3385398983955383,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6582931280136108,0.2264886349439621,0.2201604843139648,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6098026037216187,0.1774351000785827,0.12851582467556,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6422355771064758,0.2096395641565323,0.2043657600879669,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.5244096517562866,0.1191819086670875,0.5653315186500549,284.8684997558594,284.95001220703125,301.39215087890625,296.2767028808594,299.1990966796875,297.2394104003906,284.8768310546875,1.0,0.4439941048622131,1.0,1.0,0.7067466378211975,1.0,-1.748645544052124,0.8233761191368103,0.9252694249153136,0.4207639694213867,0.8381592035293579,0.8381592035293579,0.0,178.83395385742188,148.0,44631.625,0.0,835.8182373046875,1.0,280.6573791503906,283.6552124023437,299.3072509765625,302.2716064453125,293.1499938964844,293.1499938964844,280.95001220703125,40386.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312074303627014,1.0,0.0,0.0,3.5495996475219727,3.549623489379883,8.407212703787081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.10498046875,0.0,1456.2301025390625,1895.4371337890625,0.0,1865.1968994140625,0.8859788775444031,1.0,0.0,3.0,1.0,0.0
17661420,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7754166126251221,0.3709527850151062,0.3383814096450805,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6616976261138916,0.2285360544919967,0.2218012660741806,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6127026677131653,0.1788158118724823,0.1292759180068969,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6450430154800415,0.2111969292163849,0.2055601626634597,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.5259459614753723,0.1193678826093673,0.5651536583900452,285.04168701171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2162780761719,297.24432373046875,285.03759765625,1.0,0.4425967037677765,1.0,1.0,0.7066215872764587,1.0,-1.7525545358657837,0.825394332408905,0.9271602630615234,0.4217817187309265,0.9811965823173524,0.9811965823173524,0.0,176.511962890625,136.0,44357.46484375,0.0,832.125244140625,1.0,280.9425354003906,283.8072814941406,299.2654724121094,302.13970947265625,293.1499938964844,293.1499938964844,280.6499938964844,31964.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212038040161133,1.0,0.0,0.0,3.7052135467529297,3.70523738861084,9.160512490780092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.9482421875,0.0,1564.8175048828125,1895.4371337890625,0.0,1781.9375,0.914738118648529,1.0,0.0,3.0,1.0,0.0
17661480,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7754166126251221,0.3709527850151062,0.3383814096450805,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6616976261138916,0.2285360544919967,0.2218012660741806,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6127026677131653,0.1788158118724823,0.1292759180068969,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6450430154800415,0.2111969292163849,0.2055601626634597,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.5259459614753723,0.1193678826093673,0.5651536583900452,285.04168701171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2162780761719,297.24432373046875,285.03759765625,1.0,0.4425967037677765,1.0,1.0,0.7066215872764587,1.0,-1.7525545358657837,0.825394332408905,0.9271602630615234,0.4217817187309265,0.9811965823173524,0.9811965823173524,0.0,176.511962890625,136.0,44357.46484375,0.0,832.125244140625,1.0,280.9425354003906,283.8072814941406,299.2654724121094,302.13970947265625,293.1499938964844,293.1499938964844,280.6499938964844,31964.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212038040161133,1.0,0.0,0.0,3.7052135467529297,3.70523738861084,9.160512490780092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.9482421875,0.0,1564.8175048828125,1895.4371337890625,0.0,1781.9375,0.914738118648529,1.0,0.0,3.0,1.0,0.0
17661540,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7776132822036743,0.3702009618282318,0.3379987180233001,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6655203104019165,0.2301613837480545,0.2234019488096237,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6158310770988464,0.1797979027032852,0.1300019025802612,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6482309699058533,0.2123547047376632,0.2067109942436218,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.527921736240387,0.1193638667464256,0.5650768280029297,284.8672180175781,284.95001220703125,301.45001220703125,296.3065185546875,299.228759765625,297.2421569824219,284.87518310546875,1.0,0.4407613575458526,1.0,1.0,0.7064964771270752,1.0,-1.756182074546814,0.8272524476051331,0.928929567337036,0.4227983057498932,0.8441376090049744,0.8441376090049744,0.0,173.66070556640625,124.0,44876.8828125,0.0,826.5928955078125,1.0,280.6570129394531,283.6454772949219,299.33746337890625,302.3177490234375,293.1499938964844,293.1499938964844,280.95001220703125,40270.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321904897689819,1.0,0.0,0.0,3.5806362628936768,3.580660343170166,8.55487598983018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.6884765625,0.0,1488.7073974609375,1895.4371337890625,0.0,1873.4588623046875,0.8927682042121887,1.0,0.0,3.0,1.0,0.0
17661600,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7776132822036743,0.3702009618282318,0.3379987180233001,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6655203104019165,0.2301613837480545,0.2234019488096237,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6158310770988464,0.1797979027032852,0.1300019025802612,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6482309699058533,0.2123547047376632,0.2067109942436218,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.527921736240387,0.1193638667464256,0.5650768280029297,284.8672180175781,284.95001220703125,301.45001220703125,296.3065185546875,299.228759765625,297.2421569824219,284.87518310546875,1.0,0.4407613575458526,1.0,1.0,0.7064964771270752,1.0,-1.756182074546814,0.8272524476051331,0.928929567337036,0.4227983057498932,0.8441376090049744,0.8441376090049744,0.0,173.66070556640625,124.0,44876.8828125,0.0,826.5928955078125,1.0,280.6570129394531,283.6454772949219,299.33746337890625,302.3177490234375,293.1499938964844,293.1499938964844,280.95001220703125,40270.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321904897689819,1.0,0.0,0.0,3.5806362628936768,3.580660343170166,8.55487598983018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.6884765625,0.0,1488.7073974609375,1895.4371337890625,0.0,1873.4588623046875,0.8927682042121887,1.0,0.0,3.0,1.0,0.0
17661660,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7805993556976318,0.3706680536270141,0.337863564491272,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6699550151824951,0.2322731167078018,0.2250543981790542,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6193546652793884,0.1812238544225692,0.1307581216096878,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.6519728302955627,0.2139480113983154,0.2078912258148193,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.5303720831871033,0.1196110025048255,0.5649604201316833,285.0429992675781,284.95001220703125,301.47442626953125,296.3198547363281,299.2434387207031,297.2470397949219,285.03912353515625,1.0,0.4385007917881012,1.0,1.0,0.706376850605011,1.0,-1.7601851224899292,0.8293139338493347,0.9308712482452391,0.4238478243350982,0.9885842204093932,0.9885842204093932,0.0,170.21287536621094,112.0,44573.84375,0.0,819.5567016601562,1.0,280.9427490234375,283.8018493652344,299.2928466796875,302.18133544921875,293.1499938964844,293.1499938964844,280.6499938964844,32066.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221814393997192,1.0,0.0,0.0,3.7304375171661377,3.730461597442627,9.285660667046614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.4072265625,0.0,1594.435546875,1895.4371337890625,0.0,1790.0069580078125,0.9205134510993958,1.0,0.0,3.0,1.0,0.0
17661720,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7805993556976318,0.3706680536270141,0.337863564491272,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6699550151824951,0.2322731167078018,0.2250543981790542,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6193546652793884,0.1812238544225692,0.1307581216096878,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.6519728302955627,0.2139480113983154,0.2078912258148193,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.5303720831871033,0.1196110025048255,0.5649604201316833,285.0429992675781,284.95001220703125,301.47442626953125,296.3198547363281,299.2434387207031,297.2470397949219,285.03912353515625,1.0,0.4385007917881012,1.0,1.0,0.706376850605011,1.0,-1.7601851224899292,0.8293139338493347,0.9308712482452391,0.4238478243350982,0.9885842204093932,0.9885842204093932,0.0,170.21287536621094,112.0,44573.84375,0.0,819.5567016601562,1.0,280.9427490234375,283.8018493652344,299.2928466796875,302.18133544921875,293.1499938964844,293.1499938964844,280.6499938964844,32066.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221814393997192,1.0,0.0,0.0,3.7304375171661377,3.730461597442627,9.285660667046614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.4072265625,0.0,1594.435546875,1895.4371337890625,0.0,1790.0069580078125,0.9205134510993958,1.0,0.0,3.0,1.0,0.0
17661780,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7839275002479553,0.3699966669082641,0.3375200033187866,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6748408675193787,0.2339561730623245,0.2266735136508941,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6231194734573364,0.1822457462549209,0.1314847916364669,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6561434268951416,0.2151371240615844,0.2090347856283188,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.5332923531532288,0.1196677386760711,0.5649673938751221,284.8651733398437,284.95001220703125,301.4936828613281,296.33331298828125,299.2518005371094,297.244873046875,284.8728332519531,1.0,0.4358534812927246,1.0,1.0,0.706257164478302,1.0,-1.7639745473861694,0.8312488794326782,0.9327256679534912,0.4249147474765777,0.8496918678283691,0.8496918678283691,0.0,166.31396484375,100.0,45118.140625,0.0,810.9508056640625,1.0,280.65673828125,283.6356201171875,299.3639221191406,302.359375,293.1499938964844,293.1499938964844,280.95001220703125,40187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330676317214966,1.0,0.0,0.0,3.611492156982422,3.61151647567749,8.702952527528396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.2265625,0.0,1521.74755859375,1895.4371337890625,0.0,1880.8424072265625,0.8994543552398682,1.0,0.0,3.0,1.0,0.0
17661840,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7839275002479553,0.3699966669082641,0.3375200033187866,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6748408675193787,0.2339561730623245,0.2266735136508941,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6231194734573364,0.1822457462549209,0.1314847916364669,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6561434268951416,0.2151371240615844,0.2090347856283188,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.5332923531532288,0.1196677386760711,0.5649673938751221,284.8651733398437,284.95001220703125,301.4936828613281,296.33331298828125,299.2518005371094,297.244873046875,284.8728332519531,1.0,0.4358534812927246,1.0,1.0,0.706257164478302,1.0,-1.7639745473861694,0.8312488794326782,0.9327256679534912,0.4249147474765777,0.8496918678283691,0.8496918678283691,0.0,166.31396484375,100.0,45118.140625,0.0,810.9508056640625,1.0,280.65673828125,283.6356201171875,299.3639221191406,302.359375,293.1499938964844,293.1499938964844,280.95001220703125,40187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330676317214966,1.0,0.0,0.0,3.611492156982422,3.61151647567749,8.702952527528396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.2265625,0.0,1521.74755859375,1895.4371337890625,0.0,1880.8424072265625,0.8994543552398682,1.0,0.0,3.0,1.0,0.0
17661900,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.785551130771637,0.370074450969696,0.3371929228305816,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6772677898406982,0.2349424511194229,0.2273842543363571,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6249373555183411,0.1828880161046981,0.1317791193723678,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6582137942314148,0.2158571779727935,0.2095072865486145,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.5346957445144653,0.1197542175650596,0.5646335482597351,285.024169921875,284.95001220703125,301.50152587890625,296.340087890625,299.2562255859375,297.24578857421875,285.0395812988281,1.0,0.4343819916248321,1.0,1.0,0.7061973214149475,1.0,-1.7649527788162231,0.8317710757255554,0.9331817030906676,0.4251637458801269,0.9510945081710817,0.9510945081710817,0.0,164.30325317382812,100.0,44565.41015625,0.0,805.70654296875,1.0,280.9010314941406,283.8096923828125,299.3018798828125,302.1521301269531,293.1499938964844,293.1499938964844,280.95001220703125,34511.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725531280040741,1.0,0.0,0.0,3.648459672927856,3.648483276367188,8.882032602741674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.43359375,0.0,1520.3240966796875,1895.4371337890625,0.0,1817.7694091796875,0.9064669609069824,1.0,0.0,3.0,1.0,0.0
17661960,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.788046658039093,0.3705312311649322,0.3374063670635223,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6803547739982605,0.2361261397600174,0.2283394336700439,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6273110508918762,0.1837096810340881,0.1322376579046249,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6609076261520386,0.2167601585388183,0.2102025300264358,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.5367031693458557,0.1199699267745018,0.5649192333221436,285.0436706542969,284.95001220703125,301.5082092285156,296.3468933105469,299.2617492675781,297.2497253417969,285.04022216796875,1.0,0.4328271150588989,1.0,1.0,0.7061532139778137,1.0,-1.7680824995040894,0.8333553075790405,0.9347272515296936,0.4259936213493347,0.995441198348999,0.995441198348999,0.0,161.9123077392578,88.0,44795.71875,0.0,801.0513305664062,1.0,280.9428100585937,283.7969970703125,299.3196105957031,302.2217102050781,293.1499938964844,293.1499938964844,280.6499938964844,32195.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229920625686646,1.0,0.0,0.0,3.7548036575317374,3.754827976226807,9.40735958465666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.5595703125,0.0,1623.640869140625,1895.4371337890625,0.0,1796.709716796875,0.926192581653595,1.0,0.0,3.0,1.0,0.0
17662020,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7925398349761963,0.369931697845459,0.337091863155365,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6863473653793335,0.2378608733415603,0.2299744784832,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6318352818489075,0.1847642362117767,0.132962629199028,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6661577224731445,0.217974379658699,0.2113365083932876,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.5406249761581421,0.1200810521841049,0.5650056004524231,284.8660888671875,284.95001220703125,301.5183410644531,296.36053466796875,299.2657470703125,297.2474670410156,284.8724975585937,1.0,0.4294570386409759,1.0,1.0,0.7060650587081909,1.0,-1.7720078229904177,0.8353434801101685,0.9366642832756042,0.4270921051502228,0.8568862676620483,0.8568862676620483,0.0,157.1384735107422,76.0,45375.09375,0.0,789.8271484375,1.0,280.6571044921875,283.6279296875,299.3904113769531,302.40142822265625,293.1499938964844,293.1499938964844,280.95001220703125,39971.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337909936904907,1.0,0.0,0.0,3.643514394760132,3.6435391902923584,8.857971920406271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.8779296875,0.0,1555.6298828125,1895.4371337890625,0.0,1886.940185546875,0.906238853931427,1.0,0.0,3.0,1.0,0.0
17662080,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7925398349761963,0.369931697845459,0.337091863155365,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6863473653793335,0.2378608733415603,0.2299744784832,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6318352818489075,0.1847642362117767,0.132962629199028,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6661577224731445,0.217974379658699,0.2113365083932876,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.5406249761581421,0.1200810521841049,0.5650056004524231,284.8660888671875,284.95001220703125,301.5183410644531,296.36053466796875,299.2657470703125,297.2474670410156,284.8724975585937,1.0,0.4294570386409759,1.0,1.0,0.7060650587081909,1.0,-1.7720078229904177,0.8353434801101685,0.9366642832756042,0.4270921051502228,0.8568862676620483,0.8568862676620483,0.0,157.1384735107422,76.0,45375.09375,0.0,789.8271484375,1.0,280.6571044921875,283.6279296875,299.3904113769531,302.40142822265625,293.1499938964844,293.1499938964844,280.95001220703125,39971.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337909936904907,1.0,0.0,0.0,3.643514394760132,3.6435391902923584,8.857971920406271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.8779296875,0.0,1555.6298828125,1895.4371337890625,0.0,1886.940185546875,0.906238853931427,1.0,0.0,3.0,1.0,0.0
17662140,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7978704571723938,0.3705321252346039,0.3370071351528168,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.693001389503479,0.2400865405797958,0.2316583842039108,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6369130611419678,0.1862622797489166,0.133714497089386,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6720713973045349,0.2196241319179535,0.2124957889318466,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.5450867414474487,0.1204342916607856,0.5650373101234436,285.04571533203125,284.95001220703125,301.5244140625,296.37420654296875,299.27166748046875,297.25225830078125,285.0422668457031,1.0,0.4257471263408661,1.0,1.0,0.7059769034385681,1.0,-1.7762565612792969,0.8375118374824524,0.9387447834014891,0.428209513425827,1.0,1.0,0.0,151.9380340576172,64.0,45025.02734375,0.0,777.519775390625,1.0,280.94317626953125,283.7935485839844,299.3469543457031,302.263427734375,293.1499938964844,293.1499938964844,280.6499938964844,32295.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237659096717834,1.0,0.0,0.0,3.779065370559693,3.77908992767334,9.529323961032788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.9169921875,0.0,1652.8623046875,1895.4371337890625,0.0,1803.1173095703125,0.931687831878662,1.0,0.0,3.0,1.0,0.0
17662200,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7978704571723938,0.3705321252346039,0.3370071351528168,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.693001389503479,0.2400865405797958,0.2316583842039108,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6369130611419678,0.1862622797489166,0.133714497089386,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6720713973045349,0.2196241319179535,0.2124957889318466,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.5450867414474487,0.1204342916607856,0.5650373101234436,285.04571533203125,284.95001220703125,301.5244140625,296.37420654296875,299.27166748046875,297.25225830078125,285.0422668457031,1.0,0.4257471263408661,1.0,1.0,0.7059769034385681,1.0,-1.7762565612792969,0.8375118374824524,0.9387447834014891,0.428209513425827,1.0,1.0,0.0,151.9380340576172,64.0,45025.02734375,0.0,777.519775390625,1.0,280.94317626953125,283.7935485839844,299.3469543457031,302.263427734375,293.1499938964844,293.1499938964844,280.6499938964844,32295.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237659096717834,1.0,0.0,0.0,3.779065370559693,3.77908992767334,9.529323961032788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.9169921875,0.0,1652.8623046875,1895.4371337890625,0.0,1803.1173095703125,0.931687831878662,1.0,0.0,3.0,1.0,0.0
17662260,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8036462664604187,0.3700023889541626,0.3367392420768738,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7001758813858032,0.2418721467256546,0.2333196997642517,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6424916982650757,0.1873472929000854,0.1344440430402755,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6785544753074646,0.2208623141050338,0.2136295586824417,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.5501338243484497,0.1205975860357284,0.5652305483818054,284.8632507324219,284.95001220703125,301.52685546875,296.38787841796875,299.2719421386719,297.25,284.8699035644531,1.0,0.4217291176319122,1.0,1.0,0.7059468030929565,1.0,-1.7804030179977417,0.8395849466323853,0.9408180117607116,0.4293532967567444,0.8620381951332092,0.8620381951332092,0.0,146.42568969726562,52.0,45631.16796875,0.0,764.1182250976562,1.0,280.6562805175781,283.6198425292969,299.41864013671875,302.4454650878906,293.1499938964844,293.1499938964844,280.95001220703125,39867.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734643280506134,1.0,0.0,0.0,3.672456741333008,3.6724815368652335,8.999257374853187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.8798828125,0.0,1587.4136962890625,1895.4371337890625,0.0,1894.1337890625,0.9126567244529724,1.0,0.0,3.0,1.0,0.0
17662320,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8036462664604187,0.3700023889541626,0.3367392420768738,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7001758813858032,0.2418721467256546,0.2333196997642517,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6424916982650757,0.1873472929000854,0.1344440430402755,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6785544753074646,0.2208623141050338,0.2136295586824417,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.5501338243484497,0.1205975860357284,0.5652305483818054,284.8632507324219,284.95001220703125,301.52685546875,296.38787841796875,299.2719421386719,297.25,284.8699035644531,1.0,0.4217291176319122,1.0,1.0,0.7059468030929565,1.0,-1.7804030179977417,0.8395849466323853,0.9408180117607116,0.4293532967567444,0.8620381951332092,0.8620381951332092,0.0,146.42568969726562,52.0,45631.16796875,0.0,764.1182250976562,1.0,280.6562805175781,283.6198425292969,299.41864013671875,302.4454650878906,293.1499938964844,293.1499938964844,280.95001220703125,39867.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734643280506134,1.0,0.0,0.0,3.672456741333008,3.6724815368652335,8.999257374853187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.8798828125,0.0,1587.4136962890625,1895.4371337890625,0.0,1894.1337890625,0.9126567244529724,1.0,0.0,3.0,1.0,0.0
17662380,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8101869821548462,0.3706508874893188,0.3366650342941284,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7080032825469971,0.2441449165344238,0.2350163459777832,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6487752795219421,0.1888700276613235,0.1351906508207321,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6857430338859558,0.2225301712751388,0.2147754877805709,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.5557538866996765,0.1209947243332862,0.5653330087661743,285.0475158691406,284.95001220703125,301.5260314941406,296.4015197753906,299.2744445800781,297.2546081542969,285.0445861816406,1.0,0.4174032211303711,1.0,1.0,0.7059166431427002,1.0,-1.7847423553466797,0.8417728543281555,0.9429694414138794,0.4304780662059784,1.0,1.0,0.0,140.57022094726562,40.0,45254.6015625,0.0,749.7609252929688,1.0,280.9433288574219,283.79150390625,299.3744201660156,302.305419921875,293.1499938964844,293.1499938964844,280.6499938964844,32528.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724617063999176,1.0,0.0,0.0,3.800333023071289,3.800357818603516,9.636883078201208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.6015625,0.0,1679.8951416015625,1895.4371337890625,0.0,1810.1756591796875,0.9366284012794496,1.0,0.0,3.0,1.0,0.0
17662440,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8101869821548462,0.3706508874893188,0.3366650342941284,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7080032825469971,0.2441449165344238,0.2350163459777832,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6487752795219421,0.1888700276613235,0.1351906508207321,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6857430338859558,0.2225301712751388,0.2147754877805709,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.5557538866996765,0.1209947243332862,0.5653330087661743,285.0475158691406,284.95001220703125,301.5260314941406,296.4015197753906,299.2744445800781,297.2546081542969,285.0445861816406,1.0,0.4174032211303711,1.0,1.0,0.7059166431427002,1.0,-1.7847423553466797,0.8417728543281555,0.9429694414138794,0.4304780662059784,1.0,1.0,0.0,140.57022094726562,40.0,45254.6015625,0.0,749.7609252929688,1.0,280.9433288574219,283.79150390625,299.3744201660156,302.305419921875,293.1499938964844,293.1499938964844,280.6499938964844,32528.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724617063999176,1.0,0.0,0.0,3.800333023071289,3.800357818603516,9.636883078201208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.6015625,0.0,1679.8951416015625,1895.4371337890625,0.0,1810.1756591796875,0.9366284012794496,1.0,0.0,3.0,1.0,0.0
