time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8139296770095825,0.3706405758857727,0.3368252217769623,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7123462557792664,0.24517422914505,0.235986590385437,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6524649262428284,0.1895297765731811,0.1356434077024459,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6898850202560425,0.2232661992311477,0.2154594510793686,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.5591084361076355,0.121167205274105,0.5657830238342285,284.8929138183594,284.95001220703125,301.5245056152344,296.4083251953125,299.2742614746094,297.2552490234375,284.8740234375,1.0,0.4151394069194793,1.0,1.0,0.7059016227722168,1.0,-1.7880067825317385,0.8434006571769714,0.9446061253547668,0.4313768446445465,0.9165739417076112,0.9165739417076112,0.0,137.40676879882812,40.0,46144.05078125,0.0,742.6878662109375,1.0,280.6944274902344,283.602294921875,299.4503479003906,302.5418701171875,293.1499938964844,293.1499938964844,280.6499938964844,35390.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325563430786133,1.0,0.0,0.0,3.81254506111145,3.812570571899414,9.698917438072383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.65625,0.0,1716.873046875,1895.4371337890625,0.0,1876.537353515625,0.9395046830177308,1.0,0.0,3.0,1.0,0.0
17662560,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8169994950294495,0.3701863884925842,0.3364337682723999,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7161033749580383,0.2459781765937805,0.2367013394832611,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6557718515396118,0.1899811923503875,0.1359223574399948,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6935926675796509,0.2237886637449264,0.2159064412117004,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.5620502233505249,0.1212050095200538,0.5656238794326782,284.8640441894531,284.95001220703125,301.52227783203125,296.41510009765625,299.2717590332031,297.2523193359375,284.8700561523437,1.0,0.412798523902893,1.0,1.0,0.705904483795166,1.0,-1.789077639579773,0.8439306616783142,0.9451469779014589,0.4316733181476593,0.8686119318008423,0.8686119318008423,0.0,134.45144653320312,28.0,45892.5078125,0.0,734.5200805664062,1.0,280.656494140625,283.6145935058594,299.4457702636719,302.48895263671875,293.1499938964844,293.1499938964844,280.95001220703125,39710.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354511022567749,1.0,0.0,0.0,3.700632095336914,3.70065712928772,9.13787289391621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.94189453125,0.0,1618.3829345703125,1895.4371337890625,0.0,1900.9620361328125,0.9187301993370056,1.0,0.0,3.0,1.0,0.0
17662620,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.824546217918396,0.3708788752555847,0.3363817632198334,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.724457859992981,0.2482965588569641,0.2384180873632431,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6636691093444824,0.1915259510278701,0.1366680711507797,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.702206015586853,0.2254727184772491,0.2170456498861313,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.5689824223518372,0.1216426342725753,0.565811812877655,285.04949951171875,284.95001220703125,301.5159606933594,296.4285583496094,299.2715759277344,297.2568054199219,285.04736328125,1.0,0.4079127013683319,1.0,1.0,0.7059102058410645,1.0,-1.7935612201690674,0.8461739420890808,0.9473873376846312,0.432829737663269,1.0,1.0,0.0,128.05311584472656,25.0,45482.9765625,0.0,718.4635009765625,1.0,280.9432678222656,283.7906188964844,299.4019775390625,302.3477478027344,293.1499938964844,293.1499938964844,280.6499938964844,32865.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255285978317261,1.0,0.0,0.0,3.819560289382935,3.8195855617523193,9.734643526826403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.5224609375,0.0,1705.5806884765625,1895.4371337890625,0.0,1817.7469482421875,0.9410386681556702,1.0,0.0,3.0,1.0,0.0
17662680,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.824546217918396,0.3708788752555847,0.3363817632198334,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.724457859992981,0.2482965588569641,0.2384180873632431,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6636691093444824,0.1915259510278701,0.1366680711507797,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.702206015586853,0.2254727184772491,0.2170456498861313,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.5689824223518372,0.1216426342725753,0.565811812877655,285.04949951171875,284.95001220703125,301.5159606933594,296.4285583496094,299.2715759277344,297.2568054199219,285.04736328125,1.0,0.4079127013683319,1.0,1.0,0.7059102058410645,1.0,-1.7935612201690674,0.8461739420890808,0.9473873376846312,0.432829737663269,1.0,1.0,0.0,128.05311584472656,25.0,45482.9765625,0.0,718.4635009765625,1.0,280.9432678222656,283.7906188964844,299.4019775390625,302.3477478027344,293.1499938964844,293.1499938964844,280.6499938964844,32865.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255285978317261,1.0,0.0,0.0,3.819560289382935,3.8195855617523193,9.734643526826403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.5224609375,0.0,1705.5806884765625,1895.4371337890625,0.0,1817.7469482421875,0.9410386681556702,1.0,0.0,3.0,1.0,0.0
17662740,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8322123885154724,0.3704666495323181,0.3361932039260864,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7329011559486389,0.2501718401908874,0.2401420623064041,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6720085144042969,0.1926566064357757,0.1374126225709915,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7110059261322021,0.2267458736896515,0.2181891351938247,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.5762158632278442,0.1218933686614036,0.5662729144096375,284.8670959472656,284.95001220703125,301.5074768066406,296.4418334960937,299.2665710449219,297.25439453125,284.8722229003906,1.0,0.4031929671764374,1.0,1.0,0.7059159278869629,1.0,-1.798229455947876,0.8484882116317749,0.9497412443161012,0.4341140389442444,0.8762814998626709,0.8762814998626709,0.0,121.8669662475586,25.0,46169.10546875,0.0,703.1077270507812,1.0,280.6569519042969,283.6114807128906,299.4720458984375,302.5318298339844,293.1499938964844,293.1499938964844,280.95001220703125,39438.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363026142120361,1.0,0.0,0.0,3.729072093963623,3.729097366333008,9.278864467887616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.24267578125,0.0,1649.21923828125,1895.4371337890625,0.0,1908.1693115234373,0.9248192310333252,1.0,0.0,3.0,1.0,0.0
17662800,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8322123885154724,0.3704666495323181,0.3361932039260864,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7329011559486389,0.2501718401908874,0.2401420623064041,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6720085144042969,0.1926566064357757,0.1374126225709915,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7110059261322021,0.2267458736896515,0.2181891351938247,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.5762158632278442,0.1218933686614036,0.5662729144096375,284.8670959472656,284.95001220703125,301.5074768066406,296.4418334960937,299.2665710449219,297.25439453125,284.8722229003906,1.0,0.4031929671764374,1.0,1.0,0.7059159278869629,1.0,-1.798229455947876,0.8484882116317749,0.9497412443161012,0.4341140389442444,0.8762814998626709,0.8762814998626709,0.0,121.8669662475586,25.0,46169.10546875,0.0,703.1077270507812,1.0,280.6569519042969,283.6114807128906,299.4720458984375,302.5318298339844,293.1499938964844,293.1499938964844,280.95001220703125,39438.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363026142120361,1.0,0.0,0.0,3.729072093963623,3.729097366333008,9.278864467887616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.24267578125,0.0,1649.21923828125,1895.4371337890625,0.0,1908.1693115234373,0.9248192310333252,1.0,0.0,3.0,1.0,0.0
17662860,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.840177059173584,0.3711910843849182,0.3361920118331909,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7415487170219421,0.2525277435779571,0.2419144511222839,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6806290149688721,0.1942133456468582,0.1381825953722,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7193617224693298,0.2284375876188278,0.2193569093942642,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.583423376083374,0.1223602443933487,0.5667057037353516,285.0535888671875,284.95001220703125,301.4971923828125,296.4549560546875,299.2643737792969,297.2586975097656,285.0520935058594,1.0,0.3987496495246887,1.0,1.0,0.7059362530708313,1.0,-1.803198218345642,0.8509658575057983,0.9522323608398438,0.4354026615619659,1.0,1.0,0.0,116.03710174560548,25.0,45727.8671875,0.0,688.989501953125,1.0,280.9434509277344,283.7919006347656,299.4286499023437,302.3900146484375,293.1499938964844,293.1499938964844,280.6499938964844,33168.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264986634254456,1.0,0.0,0.0,3.837699413299561,3.837724924087525,9.82732331067382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.525390625,0.0,1729.91650390625,1895.4371337890625,0.0,1825.8184814453125,0.9452924728393556,1.0,0.0,3.0,1.0,0.0
17662920,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.840177059173584,0.3711910843849182,0.3361920118331909,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7415487170219421,0.2525277435779571,0.2419144511222839,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6806290149688721,0.1942133456468582,0.1381825953722,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7193617224693298,0.2284375876188278,0.2193569093942642,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.583423376083374,0.1223602443933487,0.5667057037353516,285.0535888671875,284.95001220703125,301.4971923828125,296.4549560546875,299.2643737792969,297.2586975097656,285.0520935058594,1.0,0.3987496495246887,1.0,1.0,0.7059362530708313,1.0,-1.803198218345642,0.8509658575057983,0.9522323608398438,0.4354026615619659,1.0,1.0,0.0,116.03710174560548,25.0,45727.8671875,0.0,688.989501953125,1.0,280.9434509277344,283.7919006347656,299.4286499023437,302.3900146484375,293.1499938964844,293.1499938964844,280.6499938964844,33168.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264986634254456,1.0,0.0,0.0,3.837699413299561,3.837724924087525,9.82732331067382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.525390625,0.0,1729.91650390625,1895.4371337890625,0.0,1825.8184814453125,0.9452924728393556,1.0,0.0,3.0,1.0,0.0
17662980,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8482527732849121,0.3708226382732391,0.3360726535320282,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7504854202270508,0.2544372379779815,0.2437028884887695,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6894192695617676,0.1953529417514801,0.1389568001031875,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7274376153945923,0.229716882109642,0.2205375283956527,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.5906808972358704,0.1226371303200721,0.5674251317977905,284.86993408203125,284.95001220703125,301.4854736328125,296.4678039550781,299.2577819824219,297.2561950683594,284.8744506835937,1.0,0.3945814073085785,1.0,1.0,0.7059565782546997,1.0,-1.8084174394607544,0.8535464406013489,0.9548709392547609,0.4368396699428558,0.884106457233429,0.884106457233429,0.0,110.56486511230467,25.0,46464.83984375,0.0,676.0722045898438,1.0,280.6568603515625,283.608642578125,299.49835205078125,302.5762939453125,293.1499938964844,293.1499938964844,280.95001220703125,39179.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737299382686615,1.0,0.0,0.0,3.756907224655152,3.7569327354431152,9.417902901986964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.3603515625,0.0,1679.876220703125,1895.4371337890625,0.0,1916.6185302734373,0.9308286905288696,1.0,0.0,3.0,1.0,0.0
17663040,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8482527732849121,0.3708226382732391,0.3360726535320282,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7504854202270508,0.2544372379779815,0.2437028884887695,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6894192695617676,0.1953529417514801,0.1389568001031875,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7274376153945923,0.229716882109642,0.2205375283956527,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.5906808972358704,0.1226371303200721,0.5674251317977905,284.86993408203125,284.95001220703125,301.4854736328125,296.4678039550781,299.2577819824219,297.2561950683594,284.8744506835937,1.0,0.3945814073085785,1.0,1.0,0.7059565782546997,1.0,-1.8084174394607544,0.8535464406013489,0.9548709392547609,0.4368396699428558,0.884106457233429,0.884106457233429,0.0,110.56486511230467,25.0,46464.83984375,0.0,676.0722045898438,1.0,280.6568603515625,283.608642578125,299.49835205078125,302.5762939453125,293.1499938964844,293.1499938964844,280.95001220703125,39179.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737299382686615,1.0,0.0,0.0,3.756907224655152,3.7569327354431152,9.417902901986964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.3603515625,0.0,1679.876220703125,1895.4371337890625,0.0,1916.6185302734373,0.9308286905288696,1.0,0.0,3.0,1.0,0.0
17663100,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8519644141197205,0.3709774315357208,0.3358135819435119,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7547338008880615,0.2555133998394012,0.2444778680801391,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6934859156608582,0.1960277557373047,0.1392610371112823,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7311387062072754,0.2304558157920837,0.2210106402635574,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.5939254760742188,0.1228095814585685,0.5674198269844055,285.0275573730469,284.95001220703125,301.47918701171875,296.4741516113281,299.2551574707031,297.2565002441406,285.04364013671875,1.0,0.3925849795341491,1.0,1.0,0.7059667110443115,1.0,-1.8099615573883057,0.8543174266815186,0.955644190311432,0.4372294247150421,0.9851018190383912,0.9851018190383912,0.0,108.08464813232422,25.0,45823.84375,0.0,669.5825805664062,1.0,280.90447998046875,283.7897644042969,299.4376220703125,302.3662414550781,293.1499938964844,293.1499938964844,280.95001220703125,34747.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300342321395874,1.0,0.0,0.0,3.780431032180786,3.780456066131592,9.536212814964528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.11083984375,0.0,1673.47412109375,1895.4371337890625,0.0,1855.35498046875,0.9359387159347534,1.0,0.0,3.0,1.0,0.0
17663160,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8567169904708862,0.3715579509735107,0.3361075222492218,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.759801983833313,0.2568177282810211,0.2455228269100189,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.698354184627533,0.1969037801027298,0.1397429406642913,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7355400323867798,0.2314000427722931,0.2217246443033218,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.5978229641914368,0.1231157854199409,0.5680462718009949,285.0581359863281,284.95001220703125,301.4726867675781,296.4804077148437,299.2542419433594,297.2602233886719,285.0577392578125,1.0,0.3906565010547638,1.0,1.0,0.706001341342926,1.0,-1.8137553930282595,0.8561964631080627,0.9575588703155518,0.4382270574569702,1.0,1.0,0.0,105.40697479248048,25.0,45990.94921875,0.0,664.1358642578125,1.0,280.9433288574219,283.7943115234375,299.4548034667969,302.4327087402344,293.1499938964844,293.1499938964844,280.6499938964844,33486.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727653980255127,1.0,0.0,0.0,3.8553662300109854,3.85539174079895,9.918010164255977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.7734375,0.0,1754.0147705078125,1895.4371337890625,0.0,1835.44970703125,0.949601709842682,1.0,0.0,3.0,1.0,0.0
17663220,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8654395341873169,0.3712669909000397,0.3360730409622192,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7695467472076416,0.2587833106517792,0.247383251786232,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7073839902877808,0.1980194747447967,0.140526458621025,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7438795566558838,0.2326545566320419,0.2229164689779281,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6050058007240295,0.1234093084931373,0.5689534544944763,284.8717041015625,284.95001220703125,301.4591979980469,296.4927062988281,299.24676513671875,297.2576904296875,284.87628173828125,1.0,0.3869771659374237,1.0,1.0,0.7060705423355103,1.0,-1.81941306591034,0.8589733242988586,0.9604397416114808,0.4397706687450409,0.8916401863098145,0.8916401863098145,0.0,100.53423309326172,25.0,46771.9609375,0.0,653.2384643554688,1.0,280.6556701660156,283.6058349609375,299.52447509765625,302.6214599609375,293.1499938964844,293.1499938964844,280.95001220703125,38953.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385022640228271,1.0,0.0,0.0,3.783328294754028,3.7833542823791504,9.550835784466472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.01171875,0.0,1709.528076171875,1895.4371337890625,0.0,1926.833984375,0.9366456270217896,1.0,0.0,3.0,1.0,0.0
17663280,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8654395341873169,0.3712669909000397,0.3360730409622192,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7695467472076416,0.2587833106517792,0.247383251786232,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7073839902877808,0.1980194747447967,0.140526458621025,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7438795566558838,0.2326545566320419,0.2229164689779281,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6050058007240295,0.1234093084931373,0.5689534544944763,284.8717041015625,284.95001220703125,301.4591979980469,296.4927062988281,299.24676513671875,297.2576904296875,284.87628173828125,1.0,0.3869771659374237,1.0,1.0,0.7060705423355103,1.0,-1.81941306591034,0.8589733242988586,0.9604397416114808,0.4397706687450409,0.8916401863098145,0.8916401863098145,0.0,100.53423309326172,25.0,46771.9609375,0.0,653.2384643554688,1.0,280.6556701660156,283.6058349609375,299.52447509765625,302.6214599609375,293.1499938964844,293.1499938964844,280.95001220703125,38953.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385022640228271,1.0,0.0,0.0,3.783328294754028,3.7833542823791504,9.550835784466472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.01171875,0.0,1709.528076171875,1895.4371337890625,0.0,1926.833984375,0.9366456270217896,1.0,0.0,3.0,1.0,0.0
17663340,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8745307326316833,0.3720680773258209,0.3361758291721344,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7796323895454407,0.2612344324588775,0.2492812722921371,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7160691022872925,0.1995006203651428,0.1412807404994964,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7524488568305969,0.2342665046453476,0.2240595817565918,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6119810938835144,0.1238922849297523,0.5696970224380493,285.0653076171875,284.95001220703125,301.44537353515625,296.5046691894531,299.2425231933594,297.2613830566406,285.0652770996094,1.0,0.3835131227970123,1.0,1.0,0.7061396837234497,1.0,-1.8249824047088623,0.8617265820503235,0.9632558226585388,0.4412165284156799,1.0,1.0,0.0,95.94939422607422,25.0,46264.921875,0.0,643.0997314453125,1.0,280.9437866210937,283.7982482910156,299.4791259765625,302.4747009277344,293.1499938964844,293.1499938964844,280.6499938964844,33779.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288745641708374,1.0,0.0,0.0,3.8730251789093018,3.8730509281158447,1.0009074458139366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.392578125,0.0,1778.106201171875,1895.4371337890625,0.0,1845.646728515625,0.9536978602409364,1.0,0.0,3.0,1.0,0.0
17663400,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8745307326316833,0.3720680773258209,0.3361758291721344,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7796323895454407,0.2612344324588775,0.2492812722921371,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7160691022872925,0.1995006203651428,0.1412807404994964,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7524488568305969,0.2342665046453476,0.2240595817565918,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6119810938835144,0.1238922849297523,0.5696970224380493,285.0653076171875,284.95001220703125,301.44537353515625,296.5046691894531,299.2425231933594,297.2613830566406,285.0652770996094,1.0,0.3835131227970123,1.0,1.0,0.7061396837234497,1.0,-1.8249824047088623,0.8617265820503235,0.9632558226585388,0.4412165284156799,1.0,1.0,0.0,95.94939422607422,25.0,46264.921875,0.0,643.0997314453125,1.0,280.9437866210937,283.7982482910156,299.4791259765625,302.4747009277344,293.1499938964844,293.1499938964844,280.6499938964844,33779.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288745641708374,1.0,0.0,0.0,3.8730251789093018,3.8730509281158447,1.0009074458139366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.392578125,0.0,1778.106201171875,1895.4371337890625,0.0,1845.646728515625,0.9536978602409364,1.0,0.0,3.0,1.0,0.0
17663460,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8839447498321533,0.3718409836292267,0.336233377456665,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7901399731636047,0.2632650434970855,0.2512337863445282,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7244199514389038,0.2005691528320312,0.1420437693595886,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7614650726318359,0.2354701608419418,0.225220650434494,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6188051104545593,0.1241959854960441,0.5707499980926514,284.87652587890625,284.95001220703125,301.4316101074219,296.5162658691406,299.2347717285156,297.2587280273437,284.8803405761719,1.0,0.3802700042724609,1.0,1.0,0.7062827944755554,1.0,-1.830974817276001,0.8646384477615356,0.9663363695144652,0.4428287744522095,0.9013283252716064,0.9013283252716064,0.0,91.58968353271484,25.0,47095.05078125,0.0,633.899658203125,1.0,280.6556701660156,283.6046142578125,299.5483093261719,302.6652526855469,293.1499938964844,293.1499938964844,280.3500061035156,38632.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397421002388,1.0,0.0,0.0,3.811797857284546,3.811823844909668,9.695115750218974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.5283203125,0.0,1741.3057861328125,1895.4371337890625,0.0,1937.38330078125,0.9427833557128906,1.0,0.0,3.0,1.0,0.0
17663520,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8839447498321533,0.3718409836292267,0.336233377456665,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7901399731636047,0.2632650434970855,0.2512337863445282,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7244199514389038,0.2005691528320312,0.1420437693595886,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7614650726318359,0.2354701608419418,0.225220650434494,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6188051104545593,0.1241959854960441,0.5707499980926514,284.87652587890625,284.95001220703125,301.4316101074219,296.5162658691406,299.2347717285156,297.2587280273437,284.8803405761719,1.0,0.3802700042724609,1.0,1.0,0.7062827944755554,1.0,-1.830974817276001,0.8646384477615356,0.9663363695144652,0.4428287744522095,0.9013283252716064,0.9013283252716064,0.0,91.58968353271484,25.0,47095.05078125,0.0,633.899658203125,1.0,280.6556701660156,283.6046142578125,299.5483093261719,302.6652526855469,293.1499938964844,293.1499938964844,280.3500061035156,38632.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397421002388,1.0,0.0,0.0,3.811797857284546,3.811823844909668,9.695115750218974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.5283203125,0.0,1741.3057861328125,1895.4371337890625,0.0,1937.38330078125,0.9427833557128906,1.0,0.0,3.0,1.0,0.0
17663580,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8913512229919434,0.3711900413036346,0.3354277014732361,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.799017608165741,0.2649832665920257,0.2526923716068268,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7310972213745117,0.2013360857963562,0.1424638479948043,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7690511345863342,0.2363495081663131,0.2259003221988678,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6239752173423767,0.1242493018507957,0.5703797340393066,284.86212158203125,284.95001220703125,301.4182434082031,296.5274963378906,299.22515869140625,297.2524719238281,284.8752746582031,1.0,0.3771984577178955,1.0,1.0,0.7064258456230164,1.0,-1.832634806632996,0.865405261516571,0.9672296047210692,0.4432150721549988,0.8075996041297913,0.8075996041297913,0.0,88.00252532958984,25.0,47071.51953125,0.0,623.915283203125,1.0,280.35772705078125,283.6153564453125,299.537109375,302.66168212890625,293.1499938964844,293.1499938964844,280.6499938964844,44256.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449474930763245,1.0,0.0,0.0,3.4457619190216064,3.445785522460937,7.922529334791761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.1708984375,0.0,1375.9158935546875,1895.4371337890625,0.0,1981.9019775390625,0.8686405420303345,1.0,0.0,3.0,1.0,0.0
17663640,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8913512229919434,0.3711900413036346,0.3354277014732361,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.799017608165741,0.2649832665920257,0.2526923716068268,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7310972213745117,0.2013360857963562,0.1424638479948043,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7690511345863342,0.2363495081663131,0.2259003221988678,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6239752173423767,0.1242493018507957,0.5703797340393066,284.86212158203125,284.95001220703125,301.4182434082031,296.5274963378906,299.22515869140625,297.2524719238281,284.8752746582031,1.0,0.3771984577178955,1.0,1.0,0.7064258456230164,1.0,-1.832634806632996,0.865405261516571,0.9672296047210692,0.4432150721549988,0.8075996041297913,0.8075996041297913,0.0,88.00252532958984,25.0,47071.51953125,0.0,623.915283203125,1.0,280.35772705078125,283.6153564453125,299.537109375,302.66168212890625,293.1499938964844,293.1499938964844,280.6499938964844,44256.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449474930763245,1.0,0.0,0.0,3.4457619190216064,3.445785522460937,7.922529334791761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.1708984375,0.0,1375.9158935546875,1895.4371337890625,0.0,1981.9019775390625,0.8686405420303345,1.0,0.0,3.0,1.0,0.0
17663700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8959726095199585,0.3716543912887573,0.3354491591453552,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8041313886642456,0.266221284866333,0.2536104321479797,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7350133657455444,0.2020548582077026,0.1427949368953704,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7735185623168945,0.237122893333435,0.22639861702919,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.626961886882782,0.1244528964161872,0.5705070495605469,285.0127258300781,284.95001220703125,301.4118347167969,296.532958984375,299.2233581542969,297.2546081542969,285.02508544921875,1.0,0.3757307529449463,1.0,1.0,0.7064974308013916,1.0,-1.8349086046218872,0.8665143847465515,0.9683941602706908,0.4437748491764068,0.9026936292648317,0.9026936292648317,0.0,86.1055679321289,25.0,46649.0234375,0.0,619.634033203125,1.0,280.59735107421875,283.7666320800781,299.4775695800781,302.456298828125,293.1499938964844,293.1499938964844,280.6499938964844,35485.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357774376869202,1.0,0.0,0.0,3.5070271492004395,3.507049798965454,8.206756660911196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.38623046875,0.0,1376.145263671875,1895.4371337890625,0.0,1903.7227783203125,0.875924825668335,1.0,0.0,3.0,1.0,0.0
17663760,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.90183687210083,0.3723139464855194,0.3359240293502807,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8101601600646973,0.2676042914390564,0.2547862529754638,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7398346662521362,0.2029020190238952,0.1432948857545852,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7789950370788574,0.2380316853523254,0.2271296083927154,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6306909322738647,0.1247604265809059,0.5713015794754028,285.0224609375,284.95001220703125,301.4056396484375,296.5382995605469,299.2227783203125,297.2586669921875,285.0191650390625,1.0,0.3743175864219665,1.0,1.0,0.706558346748352,1.0,-1.8393213748931885,0.8686866164207458,0.970634698867798,0.4449441432952881,0.9346378445625304,0.9346378445625304,0.0,83.996826171875,25.0,46898.08203125,0.0,616.2161865234375,1.0,280.6416320800781,283.74981689453125,299.4996337890625,302.5289611816406,293.1499938964844,293.1499938964844,280.3500061035156,32799.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323985695838928,1.0,0.0,0.0,3.609046936035156,3.60906982421875,8.691171728969493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.583984375,0.0,1464.4071044921875,1895.4371337890625,0.0,1875.2093505859373,0.8937571048736572,1.0,0.0,3.0,1.0,0.0
17663820,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9124166369438172,0.3721559643745422,0.3360050618648529,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8205858469009399,0.2696932852268219,0.2567904591560364,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7486383318901062,0.2039781212806701,0.1440601944923401,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.788984477519989,0.2392352819442749,0.228285476565361,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6374976634979248,0.1250658184289932,0.5723958015441895,284.89263916015625,284.95001220703125,301.39422607421875,296.5486755371094,299.2165222167969,297.2567138671875,284.9017028808594,1.0,0.3716253936290741,1.0,1.0,0.706680178642273,1.0,-1.845449686050415,0.8716740608215332,0.9737756848335266,0.4466057121753692,0.8256891965866089,0.8256891965866089,0.0,80.2874526977539,25.0,47344.85546875,0.0,608.9819946289062,1.0,280.3579406738281,283.63580322265625,299.5704650878906,302.7005615234375,293.1499938964844,293.1499938964844,280.6499938964844,40488.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741479754447937,1.0,0.0,0.0,3.445553541183472,3.445576429367065,7.92157038631558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.671875,0.0,1349.089111328125,1895.4371337890625,0.0,1952.2042236328125,0.8639779090881348,1.0,0.0,3.0,1.0,0.0
17663880,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9124166369438172,0.3721559643745422,0.3360050618648529,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8205858469009399,0.2696932852268219,0.2567904591560364,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7486383318901062,0.2039781212806701,0.1440601944923401,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.788984477519989,0.2392352819442749,0.228285476565361,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6374976634979248,0.1250658184289932,0.5723958015441895,284.89263916015625,284.95001220703125,301.39422607421875,296.5486755371094,299.2165222167969,297.2567138671875,284.9017028808594,1.0,0.3716253936290741,1.0,1.0,0.706680178642273,1.0,-1.845449686050415,0.8716740608215332,0.9737756848335266,0.4466057121753692,0.8256891965866089,0.8256891965866089,0.0,80.2874526977539,25.0,47344.85546875,0.0,608.9819946289062,1.0,280.3579406738281,283.63580322265625,299.5704650878906,302.7005615234375,293.1499938964844,293.1499938964844,280.6499938964844,40488.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741479754447937,1.0,0.0,0.0,3.445553541183472,3.445576429367065,7.92157038631558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.671875,0.0,1349.089111328125,1895.4371337890625,0.0,1952.2042236328125,0.8639779090881348,1.0,0.0,3.0,1.0,0.0
17663940,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9246641993522644,0.3730587959289551,0.3363427221775055,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8313574194908142,0.2722913324832916,0.2589077949523926,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7582421898841858,0.2054920494556427,0.1448873579502105,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7996401786804199,0.2408728897571563,0.2295195758342743,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6448833346366882,0.1256003081798553,0.5736290812492371,285.0375366210937,284.95001220703125,301.3843078613281,296.5586242675781,299.214599609375,297.2613830566406,285.032958984375,1.0,0.3691021203994751,1.0,1.0,0.7068020701408386,1.0,-1.852349877357483,0.8750638961791992,0.9772859215736388,0.4484116435050964,0.956893801689148,0.956893801689148,0.0,76.67001342773438,25.0,47220.2109375,0.0,602.5379638671875,1.0,280.6418151855469,283.7577514648437,299.5350341796875,302.5856628417969,293.1499938964844,293.1499938964844,280.3500061035156,31771.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324536442756653,1.0,0.0,0.0,3.626625299453736,3.626648187637329,8.776041227065434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.8408203125,0.0,1475.8857421875,1895.4371337890625,0.0,1875.6728515625,0.8968276381492615,1.0,0.0,3.0,1.0,0.0
17664000,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9246641993522644,0.3730587959289551,0.3363427221775055,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8313574194908142,0.2722913324832916,0.2589077949523926,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7582421898841858,0.2054920494556427,0.1448873579502105,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7996401786804199,0.2408728897571563,0.2295195758342743,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6448833346366882,0.1256003081798553,0.5736290812492371,285.0375366210937,284.95001220703125,301.3843078613281,296.5586242675781,299.214599609375,297.2613830566406,285.032958984375,1.0,0.3691021203994751,1.0,1.0,0.7068020701408386,1.0,-1.852349877357483,0.8750638961791992,0.9772859215736388,0.4484116435050964,0.956893801689148,0.956893801689148,0.0,76.67001342773438,25.0,47220.2109375,0.0,602.5379638671875,1.0,280.6418151855469,283.7577514648437,299.5350341796875,302.5856628417969,293.1499938964844,293.1499938964844,280.3500061035156,31771.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324536442756653,1.0,0.0,0.0,3.626625299453736,3.626648187637329,8.776041227065434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.8408203125,0.0,1475.8857421875,1895.4371337890625,0.0,1875.6728515625,0.8968276381492615,1.0,0.0,3.0,1.0,0.0
17664060,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.936392307281494,0.3727096319198608,0.3362781703472137,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8418962359428406,0.274314671754837,0.2608824968338012,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.767745852470398,0.2064780592918396,0.1456126868724823,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8098564743995667,0.241985410451889,0.2306220084428787,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6522713899612427,0.1258732974529266,0.5747279524803162,284.8836364746094,284.95001220703125,301.37628173828125,296.5680847167969,299.208984375,297.2579040527344,284.8919677734375,1.0,0.366746723651886,1.0,1.0,0.7070440053939819,1.0,-1.8581619262695312,0.8778435587882996,0.9803183674812316,0.4499438107013702,0.8342927694320679,0.8342927694320679,0.0,73.38703155517578,25.0,47738.33203125,0.0,596.3185424804688,1.0,280.357666015625,283.6183166503906,299.59783935546875,302.75604248046875,293.1499938964844,293.1499938964844,280.6499938964844,40045.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430980205535889,1.0,0.0,0.0,3.4922783374786377,3.4923017024993896,8.137874942804046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.91943359375,0.0,1393.634033203125,1895.4371337890625,0.0,1966.043212890625,0.8735091686248779,1.0,0.0,3.0,1.0,0.0
17664120,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.936392307281494,0.3727096319198608,0.3362781703472137,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8418962359428406,0.274314671754837,0.2608824968338012,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.767745852470398,0.2064780592918396,0.1456126868724823,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8098564743995667,0.241985410451889,0.2306220084428787,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6522713899612427,0.1258732974529266,0.5747279524803162,284.8836364746094,284.95001220703125,301.37628173828125,296.5680847167969,299.208984375,297.2579040527344,284.8919677734375,1.0,0.366746723651886,1.0,1.0,0.7070440053939819,1.0,-1.8581619262695312,0.8778435587882996,0.9803183674812316,0.4499438107013702,0.8342927694320679,0.8342927694320679,0.0,73.38703155517578,25.0,47738.33203125,0.0,596.3185424804688,1.0,280.357666015625,283.6183166503906,299.59783935546875,302.75604248046875,293.1499938964844,293.1499938964844,280.6499938964844,40045.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430980205535889,1.0,0.0,0.0,3.4922783374786377,3.4923017024993896,8.137874942804046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.91943359375,0.0,1393.634033203125,1895.4371337890625,0.0,1966.043212890625,0.8735091686248779,1.0,0.0,3.0,1.0,0.0
17664180,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9488382935523988,0.373511254787445,0.3365029394626617,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8533335328102112,0.2768816351890564,0.2629669308662414,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7780576944351196,0.2079276293516159,0.1463948190212249,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8200867176055908,0.2435535341501236,0.2317910194396972,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6602909564971924,0.1263655871152877,0.5758289098739624,285.03546142578125,284.95001220703125,301.3705139160156,296.5770874023437,299.2084350585937,297.2616882324219,285.0311584472656,1.0,0.3645393550395965,1.0,1.0,0.7072858810424805,1.0,-1.8645955324172967,0.8809510469436646,0.9836445450782776,0.4515705406665802,0.966549277305603,0.966549277305603,0.0,70.18477630615234,25.0,47559.109375,0.0,590.7566528320312,1.0,280.64215087890625,283.749755859375,299.5552673339844,302.6288146972656,293.1499938964844,293.1499938964844,280.3500061035156,31879.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343353629112244,1.0,0.0,0.0,3.662189245223999,3.662212610244751,8.949007224146044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.1494140625,0.0,1515.8372802734375,1895.4371337890625,0.0,1891.5338134765625,0.9049079418182372,1.0,0.0,3.0,1.0,0.0
17664240,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9488382935523988,0.373511254787445,0.3365029394626617,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8533335328102112,0.2768816351890564,0.2629669308662414,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7780576944351196,0.2079276293516159,0.1463948190212249,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8200867176055908,0.2435535341501236,0.2317910194396972,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6602909564971924,0.1263655871152877,0.5758289098739624,285.03546142578125,284.95001220703125,301.3705139160156,296.5770874023437,299.2084350585937,297.2616882324219,285.0311584472656,1.0,0.3645393550395965,1.0,1.0,0.7072858810424805,1.0,-1.8645955324172967,0.8809510469436646,0.9836445450782776,0.4515705406665802,0.966549277305603,0.966549277305603,0.0,70.18477630615234,25.0,47559.109375,0.0,590.7566528320312,1.0,280.64215087890625,283.749755859375,299.5552673339844,302.6288146972656,293.1499938964844,293.1499938964844,280.3500061035156,31879.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343353629112244,1.0,0.0,0.0,3.662189245223999,3.662212610244751,8.949007224146044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.1494140625,0.0,1515.8372802734375,1895.4371337890625,0.0,1891.5338134765625,0.9049079418182372,1.0,0.0,3.0,1.0,0.0
17664300,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.955478310585022,0.3734976649284363,0.336718887090683,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8597065210342407,0.2779942750930786,0.2640940248966217,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7837870717048645,0.2084963470697403,0.1468387395143509,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8255578279495239,0.2441856265068054,0.2324505150318145,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6648402810096741,0.126549482345581,0.5766503214836121,284.8809814453125,284.95001220703125,301.3685913085937,296.5813903808594,299.2073669433594,297.2613525390625,284.8647155761719,1.0,0.3634974062442779,1.0,1.0,0.7074068784713745,1.0,-1.868521809577942,0.8828468322753906,0.9856749773025512,0.4526202976703644,0.870182991027832,0.870182991027832,0.0,68.55802917480469,25.0,48402.39453125,0.0,588.3811645507812,1.0,280.39697265625,283.5679016113281,299.6250915527344,302.8611755371094,293.1499938964844,293.1499938964844,280.3500061035156,35875.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422395348548889,1.0,0.0,0.0,3.663069725036621,3.6630938053131104,8.953310270953807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.248046875,0.0,1546.81982421875,1895.4371337890625,0.0,1958.6971435546875,0.9057461023330688,1.0,0.0,3.0,1.0,0.0
