time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9602612257003784,0.3731284737586975,0.3364202976226806,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8649192452430725,0.2789048254489898,0.2649549543857574,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7883154153823853,0.2088781744241714,0.147105261683464,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8298788666725159,0.244626298546791,0.232868880033493,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6684117317199707,0.1266113370656967,0.5768665671348572,284.8782653808594,284.95001220703125,301.36737060546875,296.5856018066406,299.2049865722656,297.25799560546875,284.886474609375,1.0,0.3624833822250366,1.0,1.0,0.70754474401474,1.0,-1.8702809810638428,0.8836594223976135,0.9866215586662292,0.4530617594718933,0.8397701382637024,0.8397701382637024,0.0,67.24979400634766,25.0,48091.09765625,0.0,585.4677734375,1.0,280.3575439453125,283.60577392578125,299.6152648925781,302.79644775390625,293.1499938964844,293.1499938964844,280.6499938964844,40075.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449021935462952,1.0,0.0,0.0,3.531172037124634,3.531195640563965,8.320148481288925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.083984375,0.0,1434.4427490234375,1895.4371337890625,0.0,1981.51318359375,0.8819772601127625,1.0,0.0,3.0,1.0,0.0
17664420,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9719448685646056,0.3739209175109863,0.3366371095180511,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8776459693908691,0.2815001010894775,0.267067551612854,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.79941725730896,0.2103132456541061,0.1478801667690277,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.840438187122345,0.2461762726306915,0.2340245395898819,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.677260160446167,0.1270872503519058,0.577931821346283,285.03619384765625,284.95001220703125,301.3672180175781,296.59356689453125,299.20703125,297.2618103027344,285.0321655273437,1.0,0.3605598211288452,1.0,1.0,0.7078204154968262,1.0,-1.876671314239502,0.8867316246032715,0.9899396896362304,0.4546624422073364,0.974734365940094,0.974734365940094,0.0,64.36138153076172,25.0,47877.453125,0.0,580.7940673828125,1.0,280.6424560546875,283.7445373535156,299.5714111328125,302.66522216796875,293.1499938964844,293.1499938964844,280.3500061035156,32014.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360534071922302,1.0,0.0,0.0,3.693015575408936,3.6930394172668457,9.100297120312462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.095703125,0.0,1551.3837890625,1895.4371337890625,0.0,1906.058837890625,0.911960780620575,1.0,0.0,3.0,1.0,0.0
17664480,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9719448685646056,0.3739209175109863,0.3366371095180511,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8776459693908691,0.2815001010894775,0.267067551612854,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.79941725730896,0.2103132456541061,0.1478801667690277,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.840438187122345,0.2461762726306915,0.2340245395898819,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.677260160446167,0.1270872503519058,0.577931821346283,285.03619384765625,284.95001220703125,301.3672180175781,296.59356689453125,299.20703125,297.2618103027344,285.0321655273437,1.0,0.3605598211288452,1.0,1.0,0.7078204154968262,1.0,-1.876671314239502,0.8867316246032715,0.9899396896362304,0.4546624422073364,0.974734365940094,0.974734365940094,0.0,64.36138153076172,25.0,47877.453125,0.0,580.7940673828125,1.0,280.6424560546875,283.7445373535156,299.5714111328125,302.66522216796875,293.1499938964844,293.1499938964844,280.3500061035156,32014.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360534071922302,1.0,0.0,0.0,3.693015575408936,3.6930394172668457,9.100297120312462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.095703125,0.0,1551.3837890625,1895.4371337890625,0.0,1906.058837890625,0.911960780620575,1.0,0.0,3.0,1.0,0.0
17664540,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.982339084148407,0.3735310137271881,0.336565613746643,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8905093669891357,0.2835521697998047,0.2690983116626739,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.810290515422821,0.2112517803907394,0.1485930383205413,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8511327505111694,0.2472347766160965,0.2351032495498657,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6861926913261414,0.1273236274719238,0.5789819359779358,284.8765869140625,284.95001220703125,301.3704528808594,296.6010437011719,299.2066345214844,297.2582092285156,284.88433837890625,1.0,0.3587742149829864,1.0,1.0,0.7080961465835571,1.0,-1.8824403285980225,0.889474093914032,0.9929662942886353,0.4561711549758911,0.8464388251304626,0.8464388251304626,0.0,61.70545959472656,25.0,48438.0546875,0.0,576.3858032226562,1.0,280.3571472167969,283.5960998535156,299.6305847167969,302.8333435058594,293.1499938964844,293.1499938964844,280.6499938964844,39972.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465857863426208,1.0,0.0,0.0,3.567245960235596,3.567269802093506,8.491010703437496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.486328125,0.0,1472.0853271484375,1895.4371337890625,0.0,1995.987060546875,0.8898365497589111,1.0,0.0,3.0,1.0,0.0
17664600,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.982339084148407,0.3735310137271881,0.336565613746643,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8905093669891357,0.2835521697998047,0.2690983116626739,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.810290515422821,0.2112517803907394,0.1485930383205413,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8511327505111694,0.2472347766160965,0.2351032495498657,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6861926913261414,0.1273236274719238,0.5789819359779358,284.8765869140625,284.95001220703125,301.3704528808594,296.6010437011719,299.2066345214844,297.2582092285156,284.88433837890625,1.0,0.3587742149829864,1.0,1.0,0.7080961465835571,1.0,-1.8824403285980225,0.889474093914032,0.9929662942886353,0.4561711549758911,0.8464388251304626,0.8464388251304626,0.0,61.70545959472656,25.0,48438.0546875,0.0,576.3858032226562,1.0,280.3571472167969,283.5960998535156,299.6305847167969,302.8333435058594,293.1499938964844,293.1499938964844,280.6499938964844,39972.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465857863426208,1.0,0.0,0.0,3.567245960235596,3.567269802093506,8.491010703437496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.486328125,0.0,1472.0853271484375,1895.4371337890625,0.0,1995.987060546875,0.8898365497589111,1.0,0.0,3.0,1.0,0.0
17664660,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.99263733625412,0.3743125796318054,0.3367765247821808,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9045167565345764,0.286186933517456,0.2712514102458954,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8213720917701721,0.2126801013946533,0.1493671089410781,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8629955053329468,0.2487757056951522,0.2362556606531143,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.695852518081665,0.1277919560670852,0.5800519585609436,285.0382995605469,284.95001220703125,301.3774108886719,296.6079406738281,299.21209716796875,297.2621154785156,285.03448486328125,1.0,0.357107937335968,1.0,1.0,0.708385169506073,1.0,-1.888872981071472,0.8925625681877136,0.9963104128837584,0.4577778875827789,0.9837847352027892,0.9837847352027892,0.0,59.08253479003906,25.0,48191.4296875,0.0,572.525390625,1.0,280.6427307128906,283.7400207519531,299.58575439453125,302.6994323730469,293.1499938964844,293.1499938964844,280.3500061035156,32111.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377380728721619,1.0,0.0,0.0,3.722799777984619,3.722823858261109,9.247676757695444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.390625,0.0,1586.00439453125,1895.4371337890625,0.0,1920.341552734375,0.9187621474266052,1.0,0.0,3.0,1.0,0.0
17664720,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.99263733625412,0.3743125796318054,0.3367765247821808,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9045167565345764,0.286186933517456,0.2712514102458954,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8213720917701721,0.2126801013946533,0.1493671089410781,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8629955053329468,0.2487757056951522,0.2362556606531143,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.695852518081665,0.1277919560670852,0.5800519585609436,285.0382995605469,284.95001220703125,301.3774108886719,296.6079406738281,299.21209716796875,297.2621154785156,285.03448486328125,1.0,0.357107937335968,1.0,1.0,0.708385169506073,1.0,-1.888872981071472,0.8925625681877136,0.9963104128837584,0.4577778875827789,0.9837847352027892,0.9837847352027892,0.0,59.08253479003906,25.0,48191.4296875,0.0,572.525390625,1.0,280.6427307128906,283.7400207519531,299.58575439453125,302.6994323730469,293.1499938964844,293.1499938964844,280.3500061035156,32111.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377380728721619,1.0,0.0,0.0,3.722799777984619,3.722823858261109,9.247676757695444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.390625,0.0,1586.00439453125,1895.4371337890625,0.0,1920.341552734375,0.9187621474266052,1.0,0.0,3.0,1.0,0.0
17664780,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.373991459608078,0.335376113653183,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9185280203819276,0.2882684767246246,0.2733369469642639,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.831280529499054,0.2136051654815673,0.1500895619392395,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8741419911384583,0.2498191893100738,0.2373456507921219,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7046937942504883,0.1280194818973541,0.5811663866043091,284.8736267089844,284.95001220703125,301.3884582519531,296.6142578125,299.21539306640625,297.2586669921875,284.88067626953125,1.0,0.3555615544319153,1.0,1.0,0.7086741924285889,1.0,-1.8933039903640747,0.8946277499198914,0.9986761808395386,0.4589371085166931,0.8526649475097656,0.8526649475097656,0.0,56.860965728759766,25.0,48757.63671875,0.0,568.4819946289062,1.0,280.3569030761719,283.5844116210937,299.6439514160156,302.8680114746094,293.1499938964844,293.1499938964844,280.6499938964844,39879.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482861876487732,1.0,0.0,0.0,3.603846788406372,3.60387110710144,8.666144708513457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.14013671875,0.0,1511.0848388671875,1895.4371337890625,0.0,2010.6429443359373,0.8977879285812378,1.0,0.0,3.0,1.0,0.0
17664840,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.373991459608078,0.335376113653183,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9185280203819276,0.2882684767246246,0.2733369469642639,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.831280529499054,0.2136051654815673,0.1500895619392395,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8741419911384583,0.2498191893100738,0.2373456507921219,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7046937942504883,0.1280194818973541,0.5811663866043091,284.8736267089844,284.95001220703125,301.3884582519531,296.6142578125,299.21539306640625,297.2586669921875,284.88067626953125,1.0,0.3555615544319153,1.0,1.0,0.7086741924285889,1.0,-1.8933039903640747,0.8946277499198914,0.9986761808395386,0.4589371085166931,0.8526649475097656,0.8526649475097656,0.0,56.860965728759766,25.0,48757.63671875,0.0,568.4819946289062,1.0,280.3569030761719,283.5844116210937,299.6439514160156,302.8680114746094,293.1499938964844,293.1499938964844,280.6499938964844,39879.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482861876487732,1.0,0.0,0.0,3.603846788406372,3.60387110710144,8.666144708513457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.14013671875,0.0,1511.0848388671875,1895.4371337890625,0.0,2010.6429443359373,0.8977879285812378,1.0,0.0,3.0,1.0,0.0
17664900,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.374602347612381,0.3324769735336303,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9230888485908508,0.2894928455352783,0.2743054330348968,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8342093229293823,0.2142158448696136,0.1503956019878387,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8774678707122803,0.2504834830760956,0.2378114908933639,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7071239352226257,0.1281860470771789,0.5814739465713501,285.024658203125,284.95001220703125,301.3956604003906,296.6171875,299.2190856933594,297.2595520019531,285.0367431640625,1.0,0.3548077046871185,1.0,1.0,0.7088186740875244,1.0,-1.892194390296936,0.8940158486366272,0.9981785416603088,0.4585642218589782,0.9508302807807922,0.9508302807807922,0.0,56.22256851196289,25.0,48156.57421875,0.0,565.66650390625,1.0,280.6009826660156,283.74755859375,299.5824279785156,302.65789794921875,293.1499938964844,293.1499938964844,280.6499938964844,34337.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413105964660645,1.0,0.0,0.0,3.647037744522095,3.647061586380005,8.875111916495371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.5185546875,0.0,1517.449951171875,1895.4371337890625,0.0,1950.759521484375,0.9058497548103333,1.0,0.0,3.0,1.0,0.0
17664960,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.375977873802185,0.3288293778896332,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.928706169128418,0.2909078598022461,0.2755548655986786,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8379359841346741,0.2149916738271713,0.1508801579475402,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.881656289100647,0.251316487789154,0.238518938422203,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7102396488189697,0.1284626573324203,0.5824036002159119,285.031494140625,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.26373291015625,285.0274353027344,1.0,0.3540726006031036,1.0,1.0,0.7089590430259705,1.0,-1.891862392425537,0.893794596195221,0.9980677366256714,0.45839923620224,0.9844446182250975,0.9844446182250975,0.0,55.49945068359375,25.0,48307.40234375,0.0,563.1026611328125,1.0,280.642822265625,283.7286682128906,299.5960388183594,302.7216796875,293.1499938964844,293.1499938964844,280.3500061035156,32430.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391358017921448,1.0,0.0,0.0,3.7455685138702393,3.745592832565308,9.361141337649316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.8125,0.0,1614.70751953125,1895.4371337890625,0.0,1932.2220458984373,0.9241754412651062,1.0,0.0,3.0,1.0,0.0
17665020,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.3783229291439056,0.3223935067653656,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9386332631111144,0.2929859459400177,0.277677059173584,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8444497585296631,0.2158697992563247,0.1515989899635315,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8890101313591003,0.2523103356361389,0.2396019101142883,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7154452204704285,0.1286854743957519,0.5836564302444458,284.8673095703125,284.95001220703125,301.4244079589844,296.6250305175781,299.2337341308594,297.2626342773437,284.87530517578125,1.0,0.3526490330696106,1.0,1.0,0.7092397212982178,1.0,-1.8903521299362185,0.8929246068000793,0.9974275231361388,0.4578634798526764,0.8478432297706604,0.8478432297706604,0.0,54.22191619873047,25.0,48672.3046875,0.0,557.9268798828125,1.0,280.3568420410156,283.5787658691406,299.6494140625,302.87078857421875,293.1499938964844,293.1499938964844,280.6499938964844,40508.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486028075218201,1.0,0.0,0.0,3.602756261825561,3.60278058052063,8.660900903123547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.240234375,0.0,1514.53515625,1895.4371337890625,0.0,2013.3756103515625,0.898090124130249,1.0,0.0,3.0,1.0,0.0
17665080,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.3783229291439056,0.3223935067653656,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9386332631111144,0.2929859459400177,0.277677059173584,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8444497585296631,0.2158697992563247,0.1515989899635315,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8890101313591003,0.2523103356361389,0.2396019101142883,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7154452204704285,0.1286854743957519,0.5836564302444458,284.8673095703125,284.95001220703125,301.4244079589844,296.6250305175781,299.2337341308594,297.2626342773437,284.87530517578125,1.0,0.3526490330696106,1.0,1.0,0.7092397212982178,1.0,-1.8903521299362185,0.8929246068000793,0.9974275231361388,0.4578634798526764,0.8478432297706604,0.8478432297706604,0.0,54.22191619873047,25.0,48672.3046875,0.0,557.9268798828125,1.0,280.3568420410156,283.5787658691406,299.6494140625,302.87078857421875,293.1499938964844,293.1499938964844,280.6499938964844,40508.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486028075218201,1.0,0.0,0.0,3.602756261825561,3.60278058052063,8.660900903123547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.240234375,0.0,1514.53515625,1895.4371337890625,0.0,2013.3756103515625,0.898090124130249,1.0,0.0,3.0,1.0,0.0
17665140,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3824564218521118,0.3158449232578277,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9488565921783448,0.2957043647766113,0.2799510359764099,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8514376282691956,0.217255413532257,0.15238718688488,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8967886567115784,0.253802627325058,0.2407681494951248,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7206955552101135,0.129161536693573,0.5850422382354736,285.02960205078125,284.95001220703125,301.45001220703125,296.6294250488281,299.2492370605469,297.2696533203125,285.0252685546875,1.0,0.3512838780879974,1.0,1.0,0.7095203995704651,1.0,-1.889228105545044,0.8922557234764099,0.996972382068634,0.4574020802974701,0.980604648590088,0.980604648590088,0.0,52.95570755004883,25.0,48197.12890625,0.0,553.0663452148438,1.0,280.6429443359375,283.7246398925781,299.6017761230469,302.7214050292969,293.1499938964844,293.1499938964844,280.3500061035156,32543.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386372685432434,1.0,0.0,0.0,3.742415189743042,3.7424395084381104,9.345385478809476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.3115234375,0.0,1611.9193115234375,1895.4371337890625,0.0,1927.9815673828125,0.92345130443573,1.0,0.0,3.0,1.0,0.0
17665200,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3824564218521118,0.3158449232578277,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9488565921783448,0.2957043647766113,0.2799510359764099,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8514376282691956,0.217255413532257,0.15238718688488,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8967886567115784,0.253802627325058,0.2407681494951248,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7206955552101135,0.129161536693573,0.5850422382354736,285.02960205078125,284.95001220703125,301.45001220703125,296.6294250488281,299.2492370605469,297.2696533203125,285.0252685546875,1.0,0.3512838780879974,1.0,1.0,0.7095203995704651,1.0,-1.889228105545044,0.8922557234764099,0.996972382068634,0.4574020802974701,0.980604648590088,0.980604648590088,0.0,52.95570755004883,25.0,48197.12890625,0.0,553.0663452148438,1.0,280.6429443359375,283.7246398925781,299.6017761230469,302.7214050292969,293.1499938964844,293.1499938964844,280.3500061035156,32543.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386372685432434,1.0,0.0,0.0,3.742415189743042,3.7424395084381104,9.345385478809476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.3115234375,0.0,1611.9193115234375,1895.4371337890625,0.0,1927.9815673828125,0.92345130443573,1.0,0.0,3.0,1.0,0.0
17665260,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.386551171541214,0.3095742762088775,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9585109949111938,0.2979004085063934,0.2821806073188782,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8582973480224609,0.2180936932563781,0.1530869454145431,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.904362976551056,0.2547541856765747,0.2418226897716522,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.725716233253479,0.1293827295303344,0.5863456130027771,284.86822509765625,284.95001220703125,301.4811096191406,296.6358947753906,299.264892578125,297.2719116210937,284.8763427734375,1.0,0.3499801456928253,1.0,1.0,0.709655225276947,1.0,-1.8880491256713867,0.8916121125221252,0.9964370727539062,0.4570128619670868,0.8449268341064453,0.8449268341064453,0.0,51.76567840576172,43.0,48492.84375,0.0,548.4171142578125,1.0,280.3569030761719,283.5776062011719,299.6567687988281,302.8671264648437,293.1499938964844,293.1499938964844,280.6499938964844,40673.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474746704101562,1.0,0.0,0.0,3.591015577316284,3.5910398960113525,8.604544063928188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.51953125,0.0,1502.9346923828125,1895.4371337890625,0.0,2003.6434326171875,0.8956442475318909,1.0,0.0,3.0,1.0,0.0
17665320,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.386551171541214,0.3095742762088775,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9585109949111938,0.2979004085063934,0.2821806073188782,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8582973480224609,0.2180936932563781,0.1530869454145431,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.904362976551056,0.2547541856765747,0.2418226897716522,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.725716233253479,0.1293827295303344,0.5863456130027771,284.86822509765625,284.95001220703125,301.4811096191406,296.6358947753906,299.264892578125,297.2719116210937,284.8763427734375,1.0,0.3499801456928253,1.0,1.0,0.709655225276947,1.0,-1.8880491256713867,0.8916121125221252,0.9964370727539062,0.4570128619670868,0.8449268341064453,0.8449268341064453,0.0,51.76567840576172,43.0,48492.84375,0.0,548.4171142578125,1.0,280.3569030761719,283.5776062011719,299.6567687988281,302.8671264648437,293.1499938964844,293.1499938964844,280.6499938964844,40673.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474746704101562,1.0,0.0,0.0,3.591015577316284,3.5910398960113525,8.604544063928188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.51953125,0.0,1502.9346923828125,1895.4371337890625,0.0,2003.6434326171875,0.8956442475318909,1.0,0.0,3.0,1.0,0.0
17665380,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.3919152021408081,0.3053520321846008,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9658859372138976,0.3007532656192779,0.2846019864082336,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8636362552642822,0.2194475084543228,0.1538624763488769,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9104166626930236,0.2562110722064972,0.2429688572883606,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7293155789375305,0.1298184096813202,0.5876942276954651,285.0312805175781,284.95001220703125,301.5174865722656,296.6470642089844,299.2903747558594,297.2874450683594,285.0272827148437,1.0,0.3495892584323883,1.0,1.0,0.709790050983429,1.0,-1.889809012413025,0.8924468159675598,0.9973621368408204,0.4573790431022644,0.9788111448287964,0.9788111448287964,0.0,51.03541946411133,61.0,48046.1953125,0.0,547.2938232421875,1.0,280.6428527832031,283.72216796875,299.6156616210937,302.72283935546875,293.1499938964844,293.1499938964844,280.3500061035156,32493.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367385029792786,1.0,0.0,0.0,3.733344554901123,3.733368873596192,9.30013868583046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.830078125,0.0,1601.053466796875,1895.4371337890625,0.0,1911.862548828125,0.9213812351226808,1.0,0.0,3.0,1.0,0.0
17665440,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.3919152021408081,0.3053520321846008,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9658859372138976,0.3007532656192779,0.2846019864082336,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8636362552642822,0.2194475084543228,0.1538624763488769,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9104166626930236,0.2562110722064972,0.2429688572883606,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7293155789375305,0.1298184096813202,0.5876942276954651,285.0312805175781,284.95001220703125,301.5174865722656,296.6470642089844,299.2903747558594,297.2874450683594,285.0272827148437,1.0,0.3495892584323883,1.0,1.0,0.709790050983429,1.0,-1.889809012413025,0.8924468159675598,0.9973621368408204,0.4573790431022644,0.9788111448287964,0.9788111448287964,0.0,51.03541946411133,61.0,48046.1953125,0.0,547.2938232421875,1.0,280.6428527832031,283.72216796875,299.6156616210937,302.72283935546875,293.1499938964844,293.1499938964844,280.3500061035156,32493.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367385029792786,1.0,0.0,0.0,3.733344554901123,3.733368873596192,9.30013868583046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.830078125,0.0,1601.053466796875,1895.4371337890625,0.0,1911.862548828125,0.9213812351226808,1.0,0.0,3.0,1.0,0.0
17665500,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.3943125903606415,0.3039292991161346,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9688751697540284,0.3020008504390716,0.2859261929988861,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8658313751220703,0.2199649810791015,0.1543189585208892,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9129456281661988,0.2567852437496185,0.2436384260654449,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7307151556015015,0.1299553662538528,0.5886073708534241,284.8759460449219,284.95001220703125,301.5375671386719,296.654296875,299.30303955078125,297.29351806640625,284.860107421875,1.0,0.3497306108474731,1.0,1.0,0.7098574638366699,1.0,-1.892139315605164,0.8935800790786743,0.9985592365264891,0.4579822719097137,0.8803457021713257,0.8803457021713257,0.0,50.8331184387207,61.0,48831.69140625,0.0,548.2646484375,1.0,280.3954467773437,283.53875732421875,299.6882629394531,302.9525451660156,293.1499938964844,293.1499938964844,280.3500061035156,36275.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436745166778564,1.0,0.0,0.0,3.727795600891113,3.727820634841919,9.272513921132486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.03125,0.0,1623.5623779296875,1895.4371337890625,0.0,1970.9818115234373,0.920617938041687,1.0,0.0,3.0,1.0,0.0
17665560,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.396092027425766,0.3038220405578613,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9701263308525084,0.3030353784561157,0.286957323551178,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8664290904998779,0.2202876210212707,0.154584065079689,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9136474132537842,0.2571607828140259,0.244049072265625,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7308977246284485,0.1299785375595092,0.5888769030570984,284.8743896484375,284.95001220703125,301.5588073730469,296.6625671386719,299.3134155273437,297.2940368652344,284.8826599121094,1.0,0.3500881493091583,1.0,1.0,0.7099571824073792,1.0,-1.894383668899536,0.8946583271026611,0.9997252821922302,0.4585472047328949,0.8492489457130432,0.8492489457130432,0.0,50.8663215637207,79.0,48521.13671875,0.0,549.9370727539062,1.0,280.3570556640625,283.57586669921875,299.68316650390625,302.88885498046875,293.1499938964844,293.1499938964844,280.6499938964844,40282.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454464435577393,1.0,0.0,0.0,3.5951597690582275,3.595183849334717,8.624415386293549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.55810546875,0.0,1504.5711669921875,1895.4371337890625,0.0,1986.18798828125,0.8962824940681458,1.0,0.0,3.0,1.0,0.0
17665620,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.4000937938690185,0.3043724596500397,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9723021984100342,0.3059660196304321,0.2894842326641083,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.867419421672821,0.2216613143682479,0.1553947925567627,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9147070646286012,0.258635014295578,0.2452403008937835,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7310235500335693,0.1304052472114563,0.5902734398841858,285.0435485839844,284.95001220703125,301.6046447753906,296.6820678710937,299.3417663574219,297.3060913085937,285.04010009765625,1.0,0.3514473140239715,1.0,1.0,0.7101566195487976,1.0,-1.9021562337875368,0.8984532356262207,1.003702998161316,0.4605550765991211,0.9930145144462584,0.9930145144462584,0.0,51.147708892822266,97.0,48286.09375,0.0,556.2959594726562,1.0,280.6429443359375,283.724609375,299.6540222167969,302.7694702148437,293.1499938964844,293.1499938964844,280.3500061035156,32170.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354109883308411,1.0,0.0,0.0,3.748836994171143,3.748861312866211,9.377485525874364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.220703125,0.0,1616.507568359375,1895.4371337890625,0.0,1900.6226806640625,0.9246994853019714,1.0,0.0,3.0,1.0,0.0
17665680,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.4000937938690185,0.3043724596500397,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9723021984100342,0.3059660196304321,0.2894842326641083,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.867419421672821,0.2216613143682479,0.1553947925567627,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9147070646286012,0.258635014295578,0.2452403008937835,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7310235500335693,0.1304052472114563,0.5902734398841858,285.0435485839844,284.95001220703125,301.6046447753906,296.6820678710937,299.3417663574219,297.3060913085937,285.04010009765625,1.0,0.3514473140239715,1.0,1.0,0.7101566195487976,1.0,-1.9021562337875368,0.8984532356262207,1.003702998161316,0.4605550765991211,0.9930145144462584,0.9930145144462584,0.0,51.147708892822266,97.0,48286.09375,0.0,556.2959594726562,1.0,280.6429443359375,283.724609375,299.6540222167969,302.7694702148437,293.1499938964844,293.1499938964844,280.3500061035156,32170.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354109883308411,1.0,0.0,0.0,3.748836994171143,3.748861312866211,9.377485525874364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.220703125,0.0,1616.507568359375,1895.4371337890625,0.0,1900.6226806640625,0.9246994853019714,1.0,0.0,3.0,1.0,0.0
17665740,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.4022233784198761,0.3073198199272156,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9719284772872924,0.3083027303218841,0.2919360995292663,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8660448789596558,0.2225145399570465,0.1561559587717056,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.912968099117279,0.2595966160297394,0.2463724762201309,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7294124960899353,0.1305920481681823,0.5917367339134216,284.8795166015625,284.95001220703125,301.6546325683594,296.7052307128906,299.3631591796875,297.30126953125,284.8868713378906,1.0,0.3536496162414551,1.0,1.0,0.7103560566902161,1.0,-1.912670016288757,0.9036026000976562,1.009067416191101,0.4633557498455047,0.8664855360984802,0.8664855360984802,0.0,51.93191909790039,115.0,49088.43359375,0.0,566.284912109375,1.0,280.3565368652344,283.56475830078125,299.732666015625,302.9672241210937,293.1499938964844,293.1499938964844,280.6499938964844,39345.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454524040222168,1.0,0.0,0.0,3.649988174438477,3.650012731552124,8.889477385309874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.56005859375,0.0,1558.1845703125,1895.4371337890625,0.0,1986.239013671875,0.907573938369751,1.0,0.0,3.0,1.0,0.0
17665800,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.4022233784198761,0.3073198199272156,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9719284772872924,0.3083027303218841,0.2919360995292663,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8660448789596558,0.2225145399570465,0.1561559587717056,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.912968099117279,0.2595966160297394,0.2463724762201309,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7294124960899353,0.1305920481681823,0.5917367339134216,284.8795166015625,284.95001220703125,301.6546325683594,296.7052307128906,299.3631591796875,297.30126953125,284.8868713378906,1.0,0.3536496162414551,1.0,1.0,0.7103560566902161,1.0,-1.912670016288757,0.9036026000976562,1.009067416191101,0.4633557498455047,0.8664855360984802,0.8664855360984802,0.0,51.93191909790039,115.0,49088.43359375,0.0,566.284912109375,1.0,280.3565368652344,283.56475830078125,299.732666015625,302.9672241210937,293.1499938964844,293.1499938964844,280.6499938964844,39345.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454524040222168,1.0,0.0,0.0,3.649988174438477,3.650012731552124,8.889477385309874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.56005859375,0.0,1558.1845703125,1895.4371337890625,0.0,1986.239013671875,0.907573938369751,1.0,0.0,3.0,1.0,0.0
17665860,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,0.4041268229484558,0.3123314976692199,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9696276783943176,0.3112805187702179,0.2945288717746734,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8629223704338074,0.2238928079605102,0.1569874137639999,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9091551303863524,0.2610736787319183,0.2475903779268264,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7263579368591309,0.1310093104839325,0.5932612419128418,285.0598449707031,284.95001220703125,301.7084045410156,296.7317199707031,299.3883056640625,297.2998962402344,285.0582580566406,1.0,0.3566659986972809,1.0,1.0,0.7107862830162048,1.0,-1.9260897636413568,0.910110890865326,1.0159789323806765,0.466839998960495,1.0,1.0,0.0,53.17282485961914,133.0,48993.4296875,0.0,579.9684448242188,1.0,280.6430358886719,283.7287292480469,299.71044921875,302.86529541015625,293.1499938964844,293.1499938964844,280.3500061035156,32458.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367828488349915,1.0,0.0,0.0,3.796198606491089,3.796223402023315,9.615927183403985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.7919921875,0.0,1674.4228515625,1895.4371337890625,0.0,1912.2381591796875,0.935422658920288,1.0,0.0,3.0,1.0,0.0
17665920,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,0.4041268229484558,0.3123314976692199,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9696276783943176,0.3112805187702179,0.2945288717746734,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8629223704338074,0.2238928079605102,0.1569874137639999,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9091551303863524,0.2610736787319183,0.2475903779268264,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7263579368591309,0.1310093104839325,0.5932612419128418,285.0598449707031,284.95001220703125,301.7084045410156,296.7317199707031,299.3883056640625,297.2998962402344,285.0582580566406,1.0,0.3566659986972809,1.0,1.0,0.7107862830162048,1.0,-1.9260897636413568,0.910110890865326,1.0159789323806765,0.466839998960495,1.0,1.0,0.0,53.17282485961914,133.0,48993.4296875,0.0,579.9684448242188,1.0,280.6430358886719,283.7287292480469,299.71044921875,302.86529541015625,293.1499938964844,293.1499938964844,280.3500061035156,32458.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367828488349915,1.0,0.0,0.0,3.796198606491089,3.796223402023315,9.615927183403985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.7919921875,0.0,1674.4228515625,1895.4371337890625,0.0,1912.2381591796875,0.935422658920288,1.0,0.0,3.0,1.0,0.0
17665980,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4040286839008331,0.3195341229438782,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.965076982975006,0.3136806488037109,0.2970797717571258,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8579084873199463,0.2247724384069442,0.1577940881252288,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9033274054527284,0.2620613276958465,0.2487832456827163,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7218295931816101,0.1311919391155243,0.5948494076728821,284.8910522460937,284.95001220703125,301.7655639648437,296.7611389160156,299.4068603515625,297.28302001953125,284.8959350585937,1.0,0.3604792654514313,1.0,1.0,0.7112165093421936,1.0,-1.9421104192733765,0.9179012179374696,1.0242091417312622,0.4710802733898163,0.8983474969863892,0.8983474969863892,0.0,54.90971374511719,151.0,50179.6875,0.0,597.3773803710938,1.0,280.3570861816406,283.5528259277344,299.79473876953125,303.0909118652344,293.1499938964844,293.1499938964844,280.6499938964844,37964.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480146884918213,1.0,0.0,0.0,3.748595952987671,3.7486214637756334,9.376279876960324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.13232421875,0.0,1660.7467041015625,1895.4371337890625,0.0,2008.300048828125,0.9283887147903442,1.0,0.0,3.0,1.0,0.0
17666040,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4040286839008331,0.3195341229438782,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.965076982975006,0.3136806488037109,0.2970797717571258,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8579084873199463,0.2247724384069442,0.1577940881252288,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9033274054527284,0.2620613276958465,0.2487832456827163,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7218295931816101,0.1311919391155243,0.5948494076728821,284.8910522460937,284.95001220703125,301.7655639648437,296.7611389160156,299.4068603515625,297.28302001953125,284.8959350585937,1.0,0.3604792654514313,1.0,1.0,0.7112165093421936,1.0,-1.9421104192733765,0.9179012179374696,1.0242091417312622,0.4710802733898163,0.8983474969863892,0.8983474969863892,0.0,54.90971374511719,151.0,50179.6875,0.0,597.3773803710938,1.0,280.3570861816406,283.5528259277344,299.79473876953125,303.0909118652344,293.1499938964844,293.1499938964844,280.6499938964844,37964.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480146884918213,1.0,0.0,0.0,3.748595952987671,3.7486214637756334,9.376279876960324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.13232421875,0.0,1660.7467041015625,1895.4371337890625,0.0,2008.300048828125,0.9283887147903442,1.0,0.0,3.0,1.0,0.0
17666100,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.4035009741783142,0.3242063820362091,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.961583971977234,0.3150624930858612,0.2982408404350281,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8544192314147949,0.2253523916006088,0.1581165790557861,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8994302749633789,0.2626888751983642,0.2492664158344268,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7187332510948181,0.1313535869121551,0.5953733921051025,285.0508728027344,284.95001220703125,301.7953186035156,296.77685546875,299.4174499511719,297.2757263183594,285.0653686523437,1.0,0.3626731336116791,1.0,1.0,0.711431622505188,1.0,-1.9507101774215696,0.9220942854881288,1.0286158323287964,0.4733493626117706,1.0,1.0,0.0,56.01044845581055,151.0,49786.7109375,0.0,607.3916015625,1.0,280.6046447753906,283.729248046875,299.7494812011719,302.9091491699219,293.1499938964844,293.1499938964844,280.6499938964844,33804.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419577240943909,1.0,0.0,0.0,3.793966770172119,3.793991804122925,9.604623301129322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.6484375,0.0,1682.2431640625,1895.4371337890625,0.0,1956.2880859375,0.9379886984825134,1.0,0.0,3.0,1.0,0.0
17666160,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.9990000128746032,0.4030064642429352,0.3285991251468658,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9587513208389282,0.3167091012001037,0.2997353374958038,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8516219258308411,0.2261607944965362,0.1586469709873199,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.896220862865448,0.2635473310947418,0.2500293850898742,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7161261439323425,0.1316548287868499,0.5966380834579468,285.09185791015625,284.95001220703125,301.8257751464844,296.793212890625,299.4309997558594,297.2735595703125,285.0937805175781,1.0,0.3650601804256439,1.0,1.0,0.7117892503738403,1.0,-1.9608500003814693,0.9269970655441284,1.0338529348373413,0.4759917259216308,1.0,1.0,0.0,57.10889053344727,154.0,50129.13671875,0.0,618.6380615234375,1.0,280.6435852050781,283.7485046386719,299.7779235839844,302.9995422363281,293.1499938964844,293.1499938964844,280.3500061035156,33515.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407249808311462,1.0,0.0,0.0,3.856521368026733,3.856546878814697,9.92395371213206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.755859375,0.0,1755.6571044921875,1895.4371337890625,0.0,1945.761474609375,0.9498684406280518,1.0,0.0,3.0,1.0,0.0
