time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.3998794853687286,0.337641566991806,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.952532172203064,0.3192390501499176,0.302436888217926,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8457366824150085,0.2271235734224319,0.1595300883054733,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.889485776424408,0.2646200358867645,0.2513260841369629,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7105583548545837,0.1319410502910614,0.5987968444824219,284.9156799316406,284.95001220703125,301.8886108398437,296.8275451660156,299.4556884765625,297.26324462890625,284.9183349609375,1.0,0.3696778118610382,1.0,1.0,0.7125044465065002,1.0,-1.980165243148804,0.9363011717796326,1.0438640117645264,0.4810628592967987,0.9437522292137146,0.9437522292137146,0.0,59.37451934814453,157.0,51642.60546875,0.0,640.939697265625,1.0,280.3556213378906,283.55096435546875,299.8675231933594,303.2519226074219,293.1499938964844,293.1499938964844,280.04998779296875,36485.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528902888298035,1.0,0.0,0.0,3.860394954681397,3.8604211807250977,9.943900067810318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.0302734375,0.0,1783.9287109375,1895.4371337890625,0.0,2050.5078125,0.9525153040885924,1.0,0.0,3.0,1.0,0.0
17666280,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.3998794853687286,0.337641566991806,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.952532172203064,0.3192390501499176,0.302436888217926,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8457366824150085,0.2271235734224319,0.1595300883054733,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.889485776424408,0.2646200358867645,0.2513260841369629,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7105583548545837,0.1319410502910614,0.5987968444824219,284.9156799316406,284.95001220703125,301.8886108398437,296.8275451660156,299.4556884765625,297.26324462890625,284.9183349609375,1.0,0.3696778118610382,1.0,1.0,0.7125044465065002,1.0,-1.980165243148804,0.9363011717796326,1.0438640117645264,0.4810628592967987,0.9437522292137146,0.9437522292137146,0.0,59.37451934814453,157.0,51642.60546875,0.0,640.939697265625,1.0,280.3556213378906,283.55096435546875,299.8675231933594,303.2519226074219,293.1499938964844,293.1499938964844,280.04998779296875,36485.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528902888298035,1.0,0.0,0.0,3.860394954681397,3.8604211807250977,9.943900067810318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.0302734375,0.0,1783.9287109375,1895.4371337890625,0.0,2050.5078125,0.9525153040885924,1.0,0.0,3.0,1.0,0.0
17666340,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.3946572542190552,0.3483768999576568,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9438835382461548,0.3213041126728058,0.3044810593128204,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8381476402282715,0.2276532053947448,0.1599780619144439,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.880855917930603,0.2652430534362793,0.2520251870155334,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7029533982276917,0.1318707466125488,0.5991353392601013,284.87091064453125,284.95001220703125,301.9537048339844,296.86383056640625,299.4809875488281,297.2520751953125,284.8816833496094,1.0,0.3743136823177337,1.0,1.0,0.7132197022438049,1.0,-1.997296929359436,0.9445241689682008,1.0527727603912354,0.4855170547962188,0.8470627665519714,0.8470627665519714,0.0,61.98732376098633,160.0,52308.74609375,0.0,663.1085815429688,1.0,280.056884765625,283.5101318359375,299.8861694335937,303.3247375488281,293.1499938964844,293.1499938964844,280.3500061035156,41908.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604601383209229,1.0,0.0,0.0,3.612859964370728,3.612884759902954,8.70954636411625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.0712890625,0.0,1535.9962158203125,1895.4371337890625,0.0,2116.60986328125,0.9026377201080322,1.0,0.0,3.0,1.0,0.0
17666400,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.3946572542190552,0.3483768999576568,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9438835382461548,0.3213041126728058,0.3044810593128204,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8381476402282715,0.2276532053947448,0.1599780619144439,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.880855917930603,0.2652430534362793,0.2520251870155334,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7029533982276917,0.1318707466125488,0.5991353392601013,284.87091064453125,284.95001220703125,301.9537048339844,296.86383056640625,299.4809875488281,297.2520751953125,284.8816833496094,1.0,0.3743136823177337,1.0,1.0,0.7132197022438049,1.0,-1.997296929359436,0.9445241689682008,1.0527727603912354,0.4855170547962188,0.8470627665519714,0.8470627665519714,0.0,61.98732376098633,160.0,52308.74609375,0.0,663.1085815429688,1.0,280.056884765625,283.5101318359375,299.8861694335937,303.3247375488281,293.1499938964844,293.1499938964844,280.3500061035156,41908.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604601383209229,1.0,0.0,0.0,3.612859964370728,3.612884759902954,8.70954636411625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.0712890625,0.0,1535.9962158203125,1895.4371337890625,0.0,2116.60986328125,0.9026377201080322,1.0,0.0,3.0,1.0,0.0
17666460,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.993172287940979,0.390924334526062,0.3526174426078796,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.932690441608429,0.324388712644577,0.3072530329227447,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8291612267494202,0.2290412932634353,0.160872995853424,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.870477557182312,0.2667216658592224,0.2533179521560669,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6935296058654785,0.1321321427822113,0.6003947854042053,285.0451354980469,284.95001220703125,302.02069091796875,296.9017333984375,299.5144348144531,297.25555419921875,285.0415954589844,1.0,0.3789418935775757,1.0,1.0,0.7141485214233398,1.0,-2.0097460746765137,0.9503157734870912,1.0594302415847778,0.488642930984497,0.9954742193222046,0.9954742193222046,0.0,65.3114242553711,163.0,52285.86328125,0.0,684.3563232421875,1.0,280.3431701660156,283.6588439941406,299.8766174316406,303.2355041503906,293.1499938964844,293.1499938964844,280.04998779296875,32467.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508784532546997,1.0,0.0,0.0,3.772794246673584,3.772818803787232,9.497723567619688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.2138671875,0.0,1646.7998046875,1895.4371337890625,0.0,2033.0556640625,0.9302990436553956,1.0,0.0,3.0,1.0,0.0
17666520,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.993172287940979,0.390924334526062,0.3526174426078796,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.932690441608429,0.324388712644577,0.3072530329227447,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8291612267494202,0.2290412932634353,0.160872995853424,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.870477557182312,0.2667216658592224,0.2533179521560669,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6935296058654785,0.1321321427822113,0.6003947854042053,285.0451354980469,284.95001220703125,302.02069091796875,296.9017333984375,299.5144348144531,297.25555419921875,285.0415954589844,1.0,0.3789418935775757,1.0,1.0,0.7141485214233398,1.0,-2.0097460746765137,0.9503157734870912,1.0594302415847778,0.488642930984497,0.9954742193222046,0.9954742193222046,0.0,65.3114242553711,163.0,52285.86328125,0.0,684.3563232421875,1.0,280.3431701660156,283.6588439941406,299.8766174316406,303.2355041503906,293.1499938964844,293.1499938964844,280.04998779296875,32467.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508784532546997,1.0,0.0,0.0,3.772794246673584,3.772818803787232,9.497723567619688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.2138671875,0.0,1646.7998046875,1895.4371337890625,0.0,2033.0556640625,0.9302990436553956,1.0,0.0,3.0,1.0,0.0
17666580,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9767135381698608,0.3883001506328583,0.3503296375274658,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9167905449867249,0.326727956533432,0.3098869621753692,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8168969750404358,0.2298057675361633,0.1616983413696289,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8567179441452026,0.2675977647304535,0.2545374035835266,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6810646057128906,0.132079392671585,0.6015439033508301,284.8836364746094,284.95001220703125,302.0892028808594,296.9408874511719,299.5449523925781,297.25311279296875,284.8900756835937,1.0,0.3834938704967499,1.0,1.0,0.71507728099823,1.0,-2.014119863510132,0.952093243598938,1.0620266199111938,0.4895011186599731,0.871659517288208,0.871659517288208,0.0,69.7675552368164,166.0,52998.8125,0.0,703.1033325195312,1.0,280.056396484375,283.5005798339844,299.9648132324219,303.4441223144531,293.1499938964844,293.1499938964844,280.3500061035156,39285.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601135969161987,1.0,0.0,0.0,3.672091484069824,3.672116279602051,8.99746737559326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.93017578125,0.0,1582.614990234375,1895.4371337890625,0.0,2113.569091796875,0.9125097393989564,1.0,0.0,3.0,1.0,0.0
17666640,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9767135381698608,0.3883001506328583,0.3503296375274658,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9167905449867249,0.326727956533432,0.3098869621753692,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8168969750404358,0.2298057675361633,0.1616983413696289,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8567179441452026,0.2675977647304535,0.2545374035835266,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6810646057128906,0.132079392671585,0.6015439033508301,284.8836364746094,284.95001220703125,302.0892028808594,296.9408874511719,299.5449523925781,297.25311279296875,284.8900756835937,1.0,0.3834938704967499,1.0,1.0,0.71507728099823,1.0,-2.014119863510132,0.952093243598938,1.0620266199111938,0.4895011186599731,0.871659517288208,0.871659517288208,0.0,69.7675552368164,166.0,52998.8125,0.0,703.1033325195312,1.0,280.056396484375,283.5005798339844,299.9648132324219,303.4441223144531,293.1499938964844,293.1499938964844,280.3500061035156,39285.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601135969161987,1.0,0.0,0.0,3.672091484069824,3.672116279602051,8.99746737559326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.93017578125,0.0,1582.614990234375,1895.4371337890625,0.0,2113.569091796875,0.9125097393989564,1.0,0.0,3.0,1.0,0.0
17666700,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9683526754379272,0.3878581523895263,0.3496082723140716,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9095407724380492,0.3280999958515167,0.3110855519771576,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8109035491943359,0.2303427308797836,0.1620275974273681,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8503419160842896,0.2681856155395508,0.2550326883792877,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6751556396484375,0.1321153789758682,0.60176682472229,285.037109375,284.95001220703125,302.1239013671875,296.9608154296875,299.5616760253906,297.2541809082031,285.0482177734375,1.0,0.3857392966747284,1.0,1.0,0.7155417203903198,1.0,-2.0159478187561035,0.9528164267539978,1.063131332397461,0.4897834062576294,0.9753057360649108,0.9753057360649108,0.0,72.02881622314453,166.0,52462.88671875,0.0,712.3497924804688,1.0,280.3027038574219,283.6644592285156,299.9246520996094,303.2553405761719,293.1499938964844,293.1499938964844,280.3500061035156,34084.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531965374946594,1.0,0.0,0.0,3.719504117965698,3.719528436660767,9.231310968971228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.96484375,0.0,1597.2705078125,1895.4371337890625,0.0,2053.1689453125,0.921729564666748,1.0,0.0,3.0,1.0,0.0
17666760,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9619438648223876,0.3878408372402191,0.3495401442050934,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9047346115112304,0.3296813070774078,0.3125856220722198,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8065108060836792,0.2310604453086853,0.1625411063432693,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8458309173583984,0.2689567506313324,0.2557761073112488,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6708653569221497,0.1322735548019409,0.6026132106781006,285.0487060546875,284.95001220703125,302.1588439941406,296.98095703125,299.58013916015625,297.2579345703125,285.046630859375,1.0,0.3879790008068084,1.0,1.0,0.715893566608429,1.0,-2.020191192626953,0.9547830820083618,1.0654081106185913,0.4907922446727752,1.0,1.0,0.0,73.94708251953125,169.0,52730.515625,0.0,722.416748046875,1.0,280.3432312011719,283.6531982421875,299.9574890136719,303.3460998535156,293.1499938964844,293.1499938964844,280.04998779296875,32665.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751184344291687,1.0,0.0,0.0,3.809457302093506,3.809482097625733,9.68321273830952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.5068359375,0.0,1691.87109375,1895.4371337890625,0.0,2035.7060546875,0.9386889338493348,1.0,0.0,3.0,1.0,0.0
17666820,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9471162557601928,0.3864156007766723,0.3487821221351623,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8945741057395935,0.331990122795105,0.3151650428771972,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7965570092201233,0.2317735701799392,0.1633130609989166,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8361347913742065,0.2697829008102417,0.256926953792572,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6618074774742126,0.1322488039731979,0.6037818193435669,284.8829040527344,284.95001220703125,302.2292175292969,297.0216064453125,299.6117248535156,297.2553100585937,284.8878173828125,1.0,0.3924157321453094,1.0,1.0,0.7165972590446472,1.0,-2.0260958671569824,0.9574154019355774,1.0686805248260498,0.4921888411045074,0.887604296207428,0.887604296207428,0.0,78.14688873291016,172.0,53578.08203125,0.0,741.77001953125,1.0,280.056884765625,283.4837951660156,300.0454406738281,303.560302734375,293.1499938964844,293.1499938964844,280.3500061035156,38693.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603191137313843,1.0,0.0,0.0,3.732285261154175,3.73231053352356,9.294861911257613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.669921875,0.0,1647.2626953125,1895.4371337890625,0.0,2115.37255859375,0.9254506230354308,1.0,0.0,3.0,1.0,0.0
17666880,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9471162557601928,0.3864156007766723,0.3487821221351623,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8945741057395935,0.331990122795105,0.3151650428771972,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7965570092201233,0.2317735701799392,0.1633130609989166,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8361347913742065,0.2697829008102417,0.256926953792572,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6618074774742126,0.1322488039731979,0.6037818193435669,284.8829040527344,284.95001220703125,302.2292175292969,297.0216064453125,299.6117248535156,297.2553100585937,284.8878173828125,1.0,0.3924157321453094,1.0,1.0,0.7165972590446472,1.0,-2.0260958671569824,0.9574154019355774,1.0686805248260498,0.4921888411045074,0.887604296207428,0.887604296207428,0.0,78.14688873291016,172.0,53578.08203125,0.0,741.77001953125,1.0,280.056884765625,283.4837951660156,300.0454406738281,303.560302734375,293.1499938964844,293.1499938964844,280.3500061035156,38693.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603191137313843,1.0,0.0,0.0,3.732285261154175,3.73231053352356,9.294861911257613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.669921875,0.0,1647.2626953125,1895.4371337890625,0.0,2115.37255859375,0.9254506230354308,1.0,0.0,3.0,1.0,0.0
17666940,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9334930181503296,0.386237621307373,0.3483572602272033,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8859472870826721,0.334951788187027,0.3178503513336181,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7879204750061035,0.2330067008733749,0.164127692580223,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.827821671962738,0.2711163759231567,0.2581247091293335,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6540060639381409,0.1324673295021057,0.6049346327781677,285.0567932128906,284.95001220703125,302.29998779296875,297.0625305175781,299.6473693847656,297.2597351074219,285.0561218261719,1.0,0.3967896401882171,1.0,1.0,0.7173010110855103,1.0,-2.032606601715088,0.9603732824325562,1.0722334384918213,0.4936651587486267,1.0,1.0,0.0,82.23138427734375,175.0,53222.33984375,0.0,761.3483276367188,1.0,280.34356689453125,283.6510925292969,300.0395812988281,303.46014404296875,293.1499938964844,293.1499938964844,280.04998779296875,33312.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515735030174255,1.0,0.0,0.0,3.846157789230346,3.846183300018311,9.87068915492273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2783203125,0.0,1741.364990234375,1895.4371337890625,0.0,2039.0797119140625,0.947295904159546,1.0,0.0,3.0,1.0,0.0
17667000,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9334930181503296,0.386237621307373,0.3483572602272033,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8859472870826721,0.334951788187027,0.3178503513336181,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7879204750061035,0.2330067008733749,0.164127692580223,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.827821671962738,0.2711163759231567,0.2581247091293335,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6540060639381409,0.1324673295021057,0.6049346327781677,285.0567932128906,284.95001220703125,302.29998779296875,297.0625305175781,299.6473693847656,297.2597351074219,285.0561218261719,1.0,0.3967896401882171,1.0,1.0,0.7173010110855103,1.0,-2.032606601715088,0.9603732824325562,1.0722334384918213,0.4936651587486267,1.0,1.0,0.0,82.23138427734375,175.0,53222.33984375,0.0,761.3483276367188,1.0,280.34356689453125,283.6510925292969,300.0395812988281,303.46014404296875,293.1499938964844,293.1499938964844,280.04998779296875,33312.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515735030174255,1.0,0.0,0.0,3.846157789230346,3.846183300018311,9.87068915492273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2783203125,0.0,1741.364990234375,1895.4371337890625,0.0,2039.0797119140625,0.947295904159546,1.0,0.0,3.0,1.0,0.0
17667060,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9204769730567932,0.3849393427371979,0.3477536737918854,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8780930638313293,0.3373090326786041,0.3204804956912994,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7799939513206482,0.2337434887886047,0.1649163365364074,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8201631903648376,0.2719629108905792,0.2592944800853729,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.647053599357605,0.1324786096811294,0.6062625646591187,284.8842468261719,284.95001220703125,302.3707580566406,297.10333251953125,299.6791687011719,297.257080078125,284.8889465332031,1.0,0.4011196792125702,1.0,1.0,0.7180189490318298,1.0,-2.038992166519165,0.963238537311554,1.0757535696029663,0.4952015280723572,0.9013773798942566,0.9013773798942566,0.0,86.33344268798828,178.0,54163.921875,0.0,780.9968872070312,1.0,280.0557556152344,283.4710388183594,300.1285095214844,303.6805114746094,293.1499938964844,293.1499938964844,279.75,38370.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607755661010742,1.0,0.0,0.0,3.785804271697998,3.785830020904541,9.563340199747472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.2177734375,0.0,1707.9639892578125,1895.4371337890625,0.0,2119.37890625,0.9370399713516236,1.0,0.0,3.0,1.0,0.0
17667120,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9204769730567932,0.3849393427371979,0.3477536737918854,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8780930638313293,0.3373090326786041,0.3204804956912994,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7799939513206482,0.2337434887886047,0.1649163365364074,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8201631903648376,0.2719629108905792,0.2592944800853729,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.647053599357605,0.1324786096811294,0.6062625646591187,284.8842468261719,284.95001220703125,302.3707580566406,297.10333251953125,299.6791687011719,297.257080078125,284.8889465332031,1.0,0.4011196792125702,1.0,1.0,0.7180189490318298,1.0,-2.038992166519165,0.963238537311554,1.0757535696029663,0.4952015280723572,0.9013773798942566,0.9013773798942566,0.0,86.33344268798828,178.0,54163.921875,0.0,780.9968872070312,1.0,280.0557556152344,283.4710388183594,300.1285095214844,303.6805114746094,293.1499938964844,293.1499938964844,279.75,38370.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607755661010742,1.0,0.0,0.0,3.785804271697998,3.785830020904541,9.563340199747472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.2177734375,0.0,1707.9639892578125,1895.4371337890625,0.0,2119.37890625,0.9370399713516236,1.0,0.0,3.0,1.0,0.0
17667180,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9064006209373474,0.383398950099945,0.3464320600032806,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.869062066078186,0.3394147157669067,0.3225943148136139,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7709376811981201,0.2342386245727539,0.1653696745634079,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8111917972564697,0.2725485265254974,0.2599985301494598,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6393038034439087,0.1322782784700393,0.6062400937080383,284.8825378417969,284.95001220703125,302.441162109375,297.14373779296875,299.70916748046875,297.2517395019531,284.89111328125,1.0,0.4053654968738556,1.0,1.0,0.7187369465827942,1.0,-2.041306257247925,0.9640918374061584,1.0772143602371216,0.4955594837665558,0.826384961605072,0.826384961605072,0.0,90.9703140258789,181.0,54317.08203125,0.0,799.0987548828125,1.0,279.7577819824219,283.47430419921875,300.14813232421875,303.7169189453125,293.1499938964844,293.1499938964844,280.04998779296875,42261.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645032405853271,1.0,0.0,0.0,3.489643096923828,3.489666700363159,8.125597901198489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.40234375,0.0,1406.7650146484375,1895.4371337890625,0.0,2152.18603515625,0.8764746785163879,1.0,0.0,3.0,1.0,0.0
17667240,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9064006209373474,0.383398950099945,0.3464320600032806,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.869062066078186,0.3394147157669067,0.3225943148136139,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7709376811981201,0.2342386245727539,0.1653696745634079,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8111917972564697,0.2725485265254974,0.2599985301494598,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6393038034439087,0.1322782784700393,0.6062400937080383,284.8825378417969,284.95001220703125,302.441162109375,297.14373779296875,299.70916748046875,297.2517395019531,284.89111328125,1.0,0.4053654968738556,1.0,1.0,0.7187369465827942,1.0,-2.041306257247925,0.9640918374061584,1.0772143602371216,0.4955594837665558,0.826384961605072,0.826384961605072,0.0,90.9703140258789,181.0,54317.08203125,0.0,799.0987548828125,1.0,279.7577819824219,283.47430419921875,300.14813232421875,303.7169189453125,293.1499938964844,293.1499938964844,280.04998779296875,42261.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645032405853271,1.0,0.0,0.0,3.489643096923828,3.489666700363159,8.125597901198489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.40234375,0.0,1406.7650146484375,1895.4371337890625,0.0,2152.18603515625,0.8764746785163879,1.0,0.0,3.0,1.0,0.0
17667300,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9012972712516784,0.3833760023117065,0.3461953103542328,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8657335042953491,0.340911865234375,0.3238908946514129,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7675124406814575,0.2348541766405105,0.1657377928495407,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8075962662696838,0.2732047736644745,0.2605352699756622,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6362735033035278,0.1323593407869339,0.6065660119056702,285.02166748046875,284.95001220703125,302.4761047363281,297.1636657714844,299.7268371582031,297.2541198730469,285.0312805175781,1.0,0.4074662923812866,1.0,1.0,0.7190959453582764,1.0,-2.044053554534912,0.9653180241584778,1.078735589981079,0.4961492717266083,0.9183247685432434,0.9183247685432434,0.0,93.04895782470705,181.0,53893.84375,0.0,808.7162475585938,1.0,279.99853515625,283.61669921875,300.11279296875,303.532958984375,293.1499938964844,293.1499938964844,280.04998779296875,34873.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562919855117798,1.0,0.0,0.0,3.5517287254333496,3.551751613616944,8.417300705332309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.654296875,0.0,1418.3568115234375,1895.4371337890625,0.0,2080.128662109375,0.8850985169410706,1.0,0.0,3.0,1.0,0.0
17667360,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8975927233695984,0.3835045099258423,0.3463607728481293,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8635434508323669,0.3425448536872864,0.3254641592502594,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7651609182357788,0.2355958670377731,0.166280135512352,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8049992322921753,0.273993045091629,0.2613096833229065,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.63409423828125,0.1325393170118332,0.607528030872345,285.0235900878906,284.95001220703125,302.51080322265625,297.1833801269531,299.74542236328125,297.2582397460937,285.0206298828125,1.0,0.4095641374588012,1.0,1.0,0.7194443941116333,1.0,-2.048877000808716,0.9675756096839904,1.08130145072937,0.4973418414592743,0.9463215470314026,0.9463215470314026,0.0,94.83570861816406,184.0,54212.27734375,0.0,819.1602783203125,1.0,280.0420227050781,283.5963134765625,300.150634765625,303.6298217773437,293.1499938964844,293.1499938964844,279.75,32745.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536395788192749,1.0,0.0,0.0,3.648191928863525,3.648215293884277,8.880729751581384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.58984375,0.0,1506.8170166015625,1895.4371337890625,0.0,2057.0205078125,0.9024547934532166,1.0,0.0,3.0,1.0,0.0
17667420,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8885625600814819,0.3823100626468658,0.3457824289798736,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8579537272453308,0.3449588418006897,0.3281114101409912,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7593644261360168,0.23638217151165,0.1670783013105392,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7986021637916565,0.2748831510543823,0.2624860107898712,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6290256381034851,0.1325707286596298,0.6088484525680542,284.9040832519531,284.95001220703125,302.5793151855469,297.2218933105469,299.77642822265625,297.2561340332031,284.9107666015625,1.0,0.4137216806411743,1.0,1.0,0.7201412320137024,1.0,-2.055323362350464,0.9704815149307252,1.0848417282104492,0.4989112019538879,0.8471285700798035,0.8471285700798035,0.0,98.8629150390625,187.0,54843.33203125,0.0,838.9249877929688,1.0,279.7576599121094,283.48028564453125,300.23931884765625,303.8333740234375,293.1499938964844,293.1499938964844,280.04998779296875,39350.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761498212814331,1.0,0.0,0.0,3.517416715621948,3.5174400806427,8.255453849415062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.26171875,0.0,1414.76611328125,1895.4371337890625,0.0,2125.7265625,0.8789551258087158,1.0,0.0,3.0,1.0,0.0
17667480,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8885625600814819,0.3823100626468658,0.3457824289798736,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8579537272453308,0.3449588418006897,0.3281114101409912,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7593644261360168,0.23638217151165,0.1670783013105392,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7986021637916565,0.2748831510543823,0.2624860107898712,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6290256381034851,0.1325707286596298,0.6088484525680542,284.9040832519531,284.95001220703125,302.5793151855469,297.2218933105469,299.77642822265625,297.2561340332031,284.9107666015625,1.0,0.4137216806411743,1.0,1.0,0.7201412320137024,1.0,-2.055323362350464,0.9704815149307252,1.0848417282104492,0.4989112019538879,0.8471285700798035,0.8471285700798035,0.0,98.8629150390625,187.0,54843.33203125,0.0,838.9249877929688,1.0,279.7576599121094,283.48028564453125,300.23931884765625,303.8333740234375,293.1499938964844,293.1499938964844,280.04998779296875,39350.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761498212814331,1.0,0.0,0.0,3.517416715621948,3.5174400806427,8.255453849415062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.26171875,0.0,1414.76611328125,1895.4371337890625,0.0,2125.7265625,0.8789551258087158,1.0,0.0,3.0,1.0,0.0
17667540,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8807222843170166,0.3821971714496612,0.3455114364624023,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8533022999763489,0.3479962348937988,0.330910176038742,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7544475197792053,0.2376737892627716,0.1679576635360717,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7930605411529541,0.2762708365917206,0.2637661695480346,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6245543360710144,0.1328421235084533,0.6102970838546753,285.0368957519531,284.95001220703125,302.64630126953125,297.2590026855469,299.810546875,297.26092529296875,285.03302001953125,1.0,0.4178279638290405,1.0,1.0,0.7208381295204163,1.0,-2.062688112258911,0.9738665223121644,1.0888216495513916,0.5006536841392517,0.9735168218612672,0.9735168218612672,0.0,102.73621368408205,190.0,54780.32421875,0.0,859.09765625,1.0,280.0424499511719,283.5950012207031,300.2388000488281,303.7565002441406,293.1499938964844,293.1499938964844,279.75,31980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534868121147156,1.0,0.0,0.0,3.689534187316896,3.6895577907562256,9.083146892407968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.9111328125,0.0,1547.1966552734375,1895.4371337890625,0.0,2055.692626953125,0.9111012816429138,1.0,0.0,3.0,1.0,0.0
17667600,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8807222843170166,0.3821971714496612,0.3455114364624023,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8533022999763489,0.3479962348937988,0.330910176038742,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7544475197792053,0.2376737892627716,0.1679576635360717,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7930605411529541,0.2762708365917206,0.2637661695480346,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6245543360710144,0.1328421235084533,0.6102970838546753,285.0368957519531,284.95001220703125,302.64630126953125,297.2590026855469,299.810546875,297.26092529296875,285.03302001953125,1.0,0.4178279638290405,1.0,1.0,0.7208381295204163,1.0,-2.062688112258911,0.9738665223121644,1.0888216495513916,0.5006536841392517,0.9735168218612672,0.9735168218612672,0.0,102.73621368408205,190.0,54780.32421875,0.0,859.09765625,1.0,280.0424499511719,283.5950012207031,300.2388000488281,303.7565002441406,293.1499938964844,293.1499938964844,279.75,31980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534868121147156,1.0,0.0,0.0,3.689534187316896,3.6895577907562256,9.083146892407968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.9111328125,0.0,1547.1966552734375,1895.4371337890625,0.0,2055.692626953125,0.9111012816429138,1.0,0.0,3.0,1.0,0.0
17667660,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8725240230560303,0.3808274269104004,0.3447898328304291,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8484012484550476,0.3502769470214844,0.3334546685218811,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7493395805358887,0.2383594512939453,0.1686995923519134,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7872769236564636,0.2770612239837646,0.2648687362670898,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6199125647544861,0.1328313797712326,0.6115132570266724,284.8925170898437,284.95001220703125,302.7113952636719,297.2943725585937,299.8388061523437,297.2569885253906,284.8989562988281,1.0,0.4218903481960296,1.0,1.0,0.7216560244560242,1.0,-2.068557977676392,0.9764388799667358,1.0921190977096558,0.5020233988761902,0.858704686164856,0.858704686164856,0.0,106.82036590576172,178.0,55480.03125,0.0,878.7817993164062,1.0,279.7572021484375,283.45391845703125,300.3179626464844,303.9568786621094,293.1499938964844,293.1499938964844,280.04998779296875,39081.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625290751457214,1.0,0.0,0.0,3.582510471343994,3.5825345516204834,8.563833944208454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9892578125,0.0,1482.0042724609375,1895.4371337890625,0.0,2134.7919921875,0.8927924036979675,1.0,0.0,3.0,1.0,0.0
17667720,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8725240230560303,0.3808274269104004,0.3447898328304291,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8484012484550476,0.3502769470214844,0.3334546685218811,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7493395805358887,0.2383594512939453,0.1686995923519134,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7872769236564636,0.2770612239837646,0.2648687362670898,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6199125647544861,0.1328313797712326,0.6115132570266724,284.8925170898437,284.95001220703125,302.7113952636719,297.2943725585937,299.8388061523437,297.2569885253906,284.8989562988281,1.0,0.4218903481960296,1.0,1.0,0.7216560244560242,1.0,-2.068557977676392,0.9764388799667358,1.0921190977096558,0.5020233988761902,0.858704686164856,0.858704686164856,0.0,106.82036590576172,178.0,55480.03125,0.0,878.7817993164062,1.0,279.7572021484375,283.45391845703125,300.3179626464844,303.9568786621094,293.1499938964844,293.1499938964844,280.04998779296875,39081.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625290751457214,1.0,0.0,0.0,3.582510471343994,3.5825345516204834,8.563833944208454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9892578125,0.0,1482.0042724609375,1895.4371337890625,0.0,2134.7919921875,0.8927924036979675,1.0,0.0,3.0,1.0,0.0
17667780,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8666884303092957,0.3806432783603668,0.3443862795829773,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8454585671424866,0.3532334268093109,0.3361226618289947,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7459864020347595,0.2395917177200317,0.1695009917020797,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7834001779556274,0.2783850133419037,0.2660402357578277,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6164852380752563,0.1330595463514328,0.6126052737236023,285.03570556640625,284.95001220703125,302.77423095703125,297.3276062011719,299.8702392578125,297.26080322265625,285.0321044921875,1.0,0.4251980483531952,1.0,1.0,0.7224739193916321,1.0,-2.074954032897949,0.9792959094047546,1.0956581830978394,0.5034485459327698,0.9882246255874634,0.9882246255874634,0.0,110.01905059814452,166.0,55328.30078125,0.0,895.9326171875,1.0,280.0429077148437,283.5814514160156,300.308837890625,303.86431884765625,293.1499938964844,293.1499938964844,279.75,32175.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547299265861511,1.0,0.0,0.0,3.740847587585449,3.7408716678619385,9.337557571598154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.7724609375,0.0,1607.278564453125,1895.4371337890625,0.0,2066.510009765625,0.9228230118751526,1.0,0.0,3.0,1.0,0.0
17667840,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8666884303092957,0.3806432783603668,0.3443862795829773,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8454585671424866,0.3532334268093109,0.3361226618289947,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7459864020347595,0.2395917177200317,0.1695009917020797,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7834001779556274,0.2783850133419037,0.2660402357578277,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6164852380752563,0.1330595463514328,0.6126052737236023,285.03570556640625,284.95001220703125,302.77423095703125,297.3276062011719,299.8702392578125,297.26080322265625,285.0321044921875,1.0,0.4251980483531952,1.0,1.0,0.7224739193916321,1.0,-2.074954032897949,0.9792959094047546,1.0956581830978394,0.5034485459327698,0.9882246255874634,0.9882246255874634,0.0,110.01905059814452,166.0,55328.30078125,0.0,895.9326171875,1.0,280.0429077148437,283.5814514160156,300.308837890625,303.86431884765625,293.1499938964844,293.1499938964844,279.75,32175.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547299265861511,1.0,0.0,0.0,3.740847587585449,3.7408716678619385,9.337557571598154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.7724609375,0.0,1607.278564453125,1895.4371337890625,0.0,2066.510009765625,0.9228230118751526,1.0,0.0,3.0,1.0,0.0
17667900,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.86464923620224,0.3801130950450897,0.3442505002021789,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8447727560997009,0.3544616997241974,0.3375130593776703,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.745028018951416,0.2400203943252563,0.1699443012475967,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7822631001472473,0.2788650691509247,0.2666863203048706,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6153708696365356,0.1331053227186203,0.6133555173873901,284.8807373046875,284.95001220703125,302.8046875,297.3433532714844,299.8840637207031,297.26007080078125,284.8677978515625,1.0,0.426592618227005,1.0,1.0,0.722882866859436,1.0,-2.0786733627319336,0.9809713959693908,1.0977017879486084,0.5043559074401855,0.8910418748855591,0.8910418748855591,0.0,111.22130584716795,166.0,56267.4296875,0.0,903.6201782226562,1.0,279.7952575683594,283.4007568359375,300.3822326660156,304.11285400390625,293.1499938964844,293.1499938964844,279.75,35849.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617879509925842,1.0,0.0,0.0,3.742149353027344,3.7421741485595694,9.344058184979076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.8212890625,0.0,1636.9708251953125,1895.4371337890625,0.0,2128.273193359375,0.9236940741539,1.0,0.0,3.0,1.0,0.0
17667960,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8619030117988586,0.3792707622051239,0.3436089754104614,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8435331583023071,0.3554613292217254,0.3385630249977112,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7435455918312073,0.2402555048465728,0.1701840758323669,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7805741429328918,0.2791483998298645,0.2670581936836242,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6138026714324951,0.1330311745405197,0.6134466528892517,284.88397216796875,284.95001220703125,302.8344421386719,297.35845947265625,299.8958740234375,297.25640869140625,284.8905639648437,1.0,0.427805632352829,1.0,1.0,0.7232972979545593,1.0,-2.080009937286377,0.9814627766609192,1.0985472202301023,0.5045912861824036,0.8663668632507324,0.8663668632507324,0.0,112.55193328857422,154.0,56020.7578125,0.0,909.5717163085938,1.0,279.7568664550781,283.4329833984375,300.38232421875,304.05865478515625,293.1499938964844,293.1499938964844,280.04998779296875,39211.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637253403663635,1.0,0.0,0.0,3.636770725250244,3.636795043945313,8.825211352814222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.5703125,0.0,1542.4398193359375,1895.4371337890625,0.0,2145.32666015625,0.9047237634658812,1.0,0.0,3.0,1.0,0.0
17668020,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8590801358222961,0.3791140615940094,0.3431523144245147,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8432504534721375,0.3583964705467224,0.3411327302455902,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7425610423088074,0.2414952367544174,0.1709348410367965,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7793735861778259,0.2804737687110901,0.2681558132171631,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6122550964355469,0.1332625746726989,0.6142208576202393,285.03631591796875,284.95001220703125,302.8916015625,297.38653564453125,299.92449951171875,297.26007080078125,285.03302001953125,1.0,0.4297406375408172,1.0,1.0,0.7241261601448059,1.0,-2.0856926441192627,0.9839655756950378,1.1017271280288696,0.5058086514472961,0.9999516010284424,0.9999516010284424,0.0,114.16878509521484,142.0,55793.6875,0.0,920.61083984375,1.0,280.0432434082031,283.5711975097656,300.3676147460937,303.9549865722656,293.1499938964844,293.1499938964844,279.75,32401.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558730840682983,1.0,0.0,0.0,3.7833073139190674,3.783332109451294,9.55073005570739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.3935546875,0.0,1658.6907958984375,1895.4371337890625,0.0,2076.4736328125,0.9325807094573976,1.0,0.0,3.0,1.0,0.0
