time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8590801358222961,0.3791140615940094,0.3431523144245147,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8432504534721375,0.3583964705467224,0.3411327302455902,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7425610423088074,0.2414952367544174,0.1709348410367965,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7793735861778259,0.2804737687110901,0.2681558132171631,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6122550964355469,0.1332625746726989,0.6142208576202393,285.03631591796875,284.95001220703125,302.8916015625,297.38653564453125,299.92449951171875,297.26007080078125,285.03302001953125,1.0,0.4297406375408172,1.0,1.0,0.7241261601448059,1.0,-2.0856926441192627,0.9839655756950378,1.1017271280288696,0.5058086514472961,0.9999516010284424,0.9999516010284424,0.0,114.16878509521484,142.0,55793.6875,0.0,920.61083984375,1.0,280.0432434082031,283.5711975097656,300.3676147460937,303.9549865722656,293.1499938964844,293.1499938964844,279.75,32401.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558730840682983,1.0,0.0,0.0,3.7833073139190674,3.783332109451294,9.55073005570739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.3935546875,0.0,1658.6907958984375,1895.4371337890625,0.0,2076.4736328125,0.9325807094573976,1.0,0.0,3.0,1.0,0.0
17668140,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8569962978363037,0.3777810037136078,0.3423615992069244,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8437358736991882,0.3605981171131134,0.3434978723526001,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.742261528968811,0.2421729564666748,0.1715873777866363,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7789815068244934,0.2812465727329254,0.2691278159618377,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6113898754119873,0.1332524865865707,0.6148603558540344,284.8804931640625,284.95001220703125,302.94537353515625,297.4114990234375,299.947021484375,297.255615234375,284.8866271972656,1.0,0.4310511350631714,1.0,1.0,0.7249550223350525,1.0,-2.090307712554932,0.9859153628349304,1.104392409324646,0.5068245530128479,0.8748219013214111,0.8748219013214111,0.0,115.17408752441406,130.0,56494.64453125,0.0,928.516357421875,1.0,279.75634765625,283.4174194335937,300.435302734375,304.1434326171875,293.1499938964844,293.1499938964844,280.04998779296875,39135.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648370265960693,1.0,0.0,0.0,3.6830050945281982,3.683029890060425,9.051028655449044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.419921875,0.0,1593.8729248046875,1895.4371337890625,0.0,2155.131103515625,0.9149458408355712,1.0,0.0,3.0,1.0,0.0
17668200,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8569962978363037,0.3777810037136078,0.3423615992069244,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8437358736991882,0.3605981171131134,0.3434978723526001,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.742261528968811,0.2421729564666748,0.1715873777866363,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7789815068244934,0.2812465727329254,0.2691278159618377,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6113898754119873,0.1332524865865707,0.6148603558540344,284.8804931640625,284.95001220703125,302.94537353515625,297.4114990234375,299.947021484375,297.255615234375,284.8866271972656,1.0,0.4310511350631714,1.0,1.0,0.7249550223350525,1.0,-2.090307712554932,0.9859153628349304,1.104392409324646,0.5068245530128479,0.8748219013214111,0.8748219013214111,0.0,115.17408752441406,130.0,56494.64453125,0.0,928.516357421875,1.0,279.75634765625,283.4174194335937,300.435302734375,304.1434326171875,293.1499938964844,293.1499938964844,280.04998779296875,39135.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648370265960693,1.0,0.0,0.0,3.6830050945281982,3.683029890060425,9.051028655449044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.419921875,0.0,1593.8729248046875,1895.4371337890625,0.0,2155.131103515625,0.9149458408355712,1.0,0.0,3.0,1.0,0.0
17668260,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8565614819526672,0.3776622414588928,0.3418749272823334,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8456392288208008,0.3635151386260986,0.3459836542606354,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.74320387840271,0.2434323728084564,0.1723042279481887,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7799785137176514,0.2825868129730224,0.2701750695705414,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.6115674376487732,0.1335071474313736,0.6154494285583496,285.03875732421875,284.95001220703125,302.995361328125,297.4330749511719,299.9721984863281,297.2592163085937,285.03619384765625,1.0,0.4317586719989776,1.0,1.0,0.7257691025733948,1.0,-2.095529794692993,0.9882002472877502,1.1073296070098877,0.507912814617157,1.0,1.0,0.0,115.33450317382812,118.0,56176.05078125,0.0,934.0166625976562,1.0,280.04345703125,283.5649108886719,300.4142761230469,304.0286560058594,293.1499938964844,293.1499938964844,279.75,32765.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570238709449768,1.0,0.0,0.0,3.8150343894958496,3.8150594234466553,9.711586699268082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.04296875,0.0,1699.34716796875,1895.4371337890625,0.0,2086.52001953125,0.940048336982727,1.0,0.0,3.0,1.0,0.0
17668320,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8565614819526672,0.3776622414588928,0.3418749272823334,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8456392288208008,0.3635151386260986,0.3459836542606354,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.74320387840271,0.2434323728084564,0.1723042279481887,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7799785137176514,0.2825868129730224,0.2701750695705414,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.6115674376487732,0.1335071474313736,0.6154494285583496,285.03875732421875,284.95001220703125,302.995361328125,297.4330749511719,299.9721984863281,297.2592163085937,285.03619384765625,1.0,0.4317586719989776,1.0,1.0,0.7257691025733948,1.0,-2.095529794692993,0.9882002472877502,1.1073296070098877,0.507912814617157,1.0,1.0,0.0,115.33450317382812,118.0,56176.05078125,0.0,934.0166625976562,1.0,280.04345703125,283.5649108886719,300.4142761230469,304.0286560058594,293.1499938964844,293.1499938964844,279.75,32765.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570238709449768,1.0,0.0,0.0,3.8150343894958496,3.8150594234466553,9.711586699268082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.04296875,0.0,1699.34716796875,1895.4371337890625,0.0,2086.52001953125,0.940048336982727,1.0,0.0,3.0,1.0,0.0
17668380,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8567484021186829,0.3763810992240906,0.3410809338092804,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8482400178909302,0.3656933903694153,0.3482778668403625,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7447612881660461,0.2441332936286926,0.1729346662759781,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7816987633705139,0.2833788990974426,0.2711131870746612,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6123857498168945,0.1335294544696808,0.6159727573394775,284.8801574707031,284.95001220703125,303.04119873046875,297.4508972167969,299.99090576171875,297.25469970703125,284.8849792480469,1.0,0.4319106042385101,1.0,1.0,0.7265831828117371,1.0,-2.099849224090576,0.9900143146514891,1.109834909439087,0.5088459849357605,0.8829200863838196,0.8829200863838196,0.0,114.93519592285156,106.0,56897.046875,0.0,936.6763305664062,1.0,279.757080078125,283.40496826171875,300.47430419921875,304.2103271484375,293.1499938964844,293.1499938964844,280.04998779296875,38982.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659503817558289,1.0,0.0,0.0,3.723439931869507,3.723465204238892,9.250857715414896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.1064453125,0.0,1639.1861572265625,1895.4371337890625,0.0,2164.962890625,0.923661768436432,1.0,0.0,3.0,1.0,0.0
17668440,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8567484021186829,0.3763810992240906,0.3410809338092804,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8482400178909302,0.3656933903694153,0.3482778668403625,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7447612881660461,0.2441332936286926,0.1729346662759781,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7816987633705139,0.2833788990974426,0.2711131870746612,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6123857498168945,0.1335294544696808,0.6159727573394775,284.8801574707031,284.95001220703125,303.04119873046875,297.4508972167969,299.99090576171875,297.25469970703125,284.8849792480469,1.0,0.4319106042385101,1.0,1.0,0.7265831828117371,1.0,-2.099849224090576,0.9900143146514891,1.109834909439087,0.5088459849357605,0.8829200863838196,0.8829200863838196,0.0,114.93519592285156,106.0,56897.046875,0.0,936.6763305664062,1.0,279.757080078125,283.40496826171875,300.47430419921875,304.2103271484375,293.1499938964844,293.1499938964844,280.04998779296875,38982.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659503817558289,1.0,0.0,0.0,3.723439931869507,3.723465204238892,9.250857715414896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.1064453125,0.0,1639.1861572265625,1895.4371337890625,0.0,2164.962890625,0.923661768436432,1.0,0.0,3.0,1.0,0.0
17668500,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.856945276260376,0.3761837184429168,0.3405826389789581,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8496430516242981,0.3670281171798706,0.3493170142173767,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7456066012382507,0.2446750253438949,0.1731812357902526,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7826429605484009,0.2839579582214355,0.271484911441803,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6128203272819519,0.1336105763912201,0.6159060001373291,285.03179931640625,284.95001220703125,303.0624389648437,297.45831298828125,300.0008850097656,297.2550048828125,285.0419311523437,1.0,0.4317771792411804,1.0,1.0,0.7269902229309082,1.0,-2.101158142089844,0.990513563156128,1.1106445789337158,0.5090197920799255,0.983768880367279,0.983768880367279,0.0,114.59661102294922,106.0,56276.85546875,0.0,936.70703125,1.0,280.00390625,283.5696716308594,300.4266052246094,304.0066223144531,293.1499938964844,293.1499938964844,280.04998779296875,34300.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597310543060303,1.0,0.0,0.0,3.7626266479492174,3.762651443481445,9.446599733564652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.7841796875,0.0,1649.0081787109375,1895.4371337890625,0.0,2110.214111328125,0.931455135345459,1.0,0.0,3.0,1.0,0.0
17668560,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8584562540054321,0.3762959837913513,0.3405763208866119,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8521973490715027,0.3685843646526336,0.3506844341754913,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7474902868270874,0.2454118728637695,0.1736253947019577,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7847151160240173,0.2847338318824768,0.2721210420131683,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.6141325235366821,0.1338135749101638,0.6164460778236389,285.0413818359375,284.95001220703125,303.0824890136719,297.46466064453125,300.0118713378906,297.2581787109375,285.0396728515625,1.0,0.4315231740474701,1.0,1.0,0.7274073958396912,1.0,-2.104736804962158,0.9921354651451112,1.1126015186309814,0.509828507900238,1.0,1.0,0.0,113.77107238769533,94.0,56479.51953125,0.0,937.1464233398438,1.0,280.0434265136719,283.56005859375,300.446533203125,304.0835876464844,293.1499938964844,293.1499938964844,279.75,33197.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583371996879578,1.0,0.0,0.0,3.839965105056762,3.839990615844727,9.83892959993682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.1962890625,0.0,1732.900634765625,1895.4371337890625,0.0,2098.00390625,0.9458863139152528,1.0,0.0,3.0,1.0,0.0
17668620,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8607978224754333,0.3750744760036468,0.3397912979125976,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8569034934043884,0.3707402348518371,0.3529134690761566,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7508707046508789,0.2461406588554382,0.1742407083511352,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.788470447063446,0.2855504155158996,0.2730350792407989,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6164610385894775,0.133874237537384,0.6169052124023438,284.8805847167969,284.95001220703125,303.118896484375,297.4740295410156,300.026123046875,297.2536315917969,284.8852233886719,1.0,0.4306427538394928,1.0,1.0,0.7282416820526123,1.0,-2.1088647842407227,0.9938529133796692,1.1150118112564087,0.5106902718544006,0.8894678354263306,0.8894678354263306,0.0,112.10543823242188,82.0,57207.90234375,0.0,935.086181640625,1.0,279.7568664550781,283.39630126953125,300.4978942871094,304.25634765625,293.1499938964844,293.1499938964844,280.04998779296875,38929.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672873735427856,1.0,0.0,0.0,3.7529237270355225,3.7529492378234863,9.39794233545399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2333984375,0.0,1673.2569580078125,1895.4371337890625,0.0,2176.788330078125,0.9301565289497375,1.0,0.0,3.0,1.0,0.0
17668680,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8607978224754333,0.3750744760036468,0.3397912979125976,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8569034934043884,0.3707402348518371,0.3529134690761566,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7508707046508789,0.2461406588554382,0.1742407083511352,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.788470447063446,0.2855504155158996,0.2730350792407989,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6164610385894775,0.133874237537384,0.6169052124023438,284.8805847167969,284.95001220703125,303.118896484375,297.4740295410156,300.026123046875,297.2536315917969,284.8852233886719,1.0,0.4306427538394928,1.0,1.0,0.7282416820526123,1.0,-2.1088647842407227,0.9938529133796692,1.1150118112564087,0.5106902718544006,0.8894678354263306,0.8894678354263306,0.0,112.10543823242188,82.0,57207.90234375,0.0,935.086181640625,1.0,279.7568664550781,283.39630126953125,300.4978942871094,304.25634765625,293.1499938964844,293.1499938964844,280.04998779296875,38929.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672873735427856,1.0,0.0,0.0,3.7529237270355225,3.7529492378234863,9.39794233545399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2333984375,0.0,1673.2569580078125,1895.4371337890625,0.0,2176.788330078125,0.9301565289497375,1.0,0.0,3.0,1.0,0.0
17668740,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8646517395973206,0.3750247359275818,0.3392687737941742,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8630198240280151,0.3736012578010559,0.3552392423152923,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7554579377174377,0.2474417388439178,0.1749088317155838,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7935128808021545,0.2869206964969635,0.2740073800086975,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6196120977401733,0.1341902613639831,0.6172977089881897,285.04541015625,284.95001220703125,303.1499938964844,297.4786682128906,300.0421447753906,297.2569885253906,285.0442199707031,1.0,0.4292809069156647,1.0,1.0,0.7290759682655334,1.0,-2.11346697807312,0.9958351850509644,1.1176316738128662,0.5115761756896973,1.0,1.0,0.0,109.76549530029295,70.0,56712.2734375,0.0,931.0425415039062,1.0,280.0436706542969,283.5572814941406,300.4612121582031,304.1166381835937,293.1499938964844,293.1499938964844,279.75,33527.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598198056221008,1.0,0.0,0.0,3.858459234237671,3.858484983444214,9.93393086901051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.990234375,0.0,1758.1324462890625,1895.4371337890625,0.0,2110.992431640625,0.9502245783805848,1.0,0.0,3.0,1.0,0.0
17668800,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8646517395973206,0.3750247359275818,0.3392687737941742,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8630198240280151,0.3736012578010559,0.3552392423152923,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7554579377174377,0.2474417388439178,0.1749088317155838,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7935128808021545,0.2869206964969635,0.2740073800086975,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6196120977401733,0.1341902613639831,0.6172977089881897,285.04541015625,284.95001220703125,303.1499938964844,297.4786682128906,300.0421447753906,297.2569885253906,285.0442199707031,1.0,0.4292809069156647,1.0,1.0,0.7290759682655334,1.0,-2.11346697807312,0.9958351850509644,1.1176316738128662,0.5115761756896973,1.0,1.0,0.0,109.76549530029295,70.0,56712.2734375,0.0,931.0425415039062,1.0,280.0436706542969,283.5572814941406,300.4612121582031,304.1166381835937,293.1499938964844,293.1499938964844,279.75,33527.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598198056221008,1.0,0.0,0.0,3.858459234237671,3.858484983444214,9.93393086901051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.990234375,0.0,1758.1324462890625,1895.4371337890625,0.0,2110.992431640625,0.9502245783805848,1.0,0.0,3.0,1.0,0.0
17668860,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8631649613380432,0.3717991709709167,0.3371398746967315,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8638584017753601,0.3735139667987823,0.355884850025177,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7549982070922852,0.2459860891103744,0.1743874549865722,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7931655049324036,0.2855052053928375,0.2733539640903473,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6173772811889648,0.1318350583314895,0.6097803711891174,284.864990234375,284.95001220703125,303.17742919921875,297.4800109863281,300.04010009765625,297.2322082519531,284.86883544921875,1.0,0.4273782670497894,1.0,1.0,0.7299549579620361,1.0,-2.1012651920318604,0.9893996715545654,1.1118654012680054,0.5080093145370483,0.8798421025276184,0.8798421025276184,0.0,109.26325225830078,58.0,57019.12109375,0.0,917.7125854492188,1.0,279.7568054199219,283.3798522949219,300.5010986328125,304.2613220214844,293.1499938964844,293.1499938964844,280.04998779296875,39659.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683356404304504,1.0,0.0,0.0,3.757045030593872,3.757070779800415,9.4185946863945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1884765625,0.0,1683.7403564453125,1895.4371337890625,0.0,2186.072998046875,0.9312601685523988,1.0,0.0,3.0,1.0,0.0
17668920,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8631649613380432,0.3717991709709167,0.3371398746967315,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8638584017753601,0.3735139667987823,0.355884850025177,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7549982070922852,0.2459860891103744,0.1743874549865722,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7931655049324036,0.2855052053928375,0.2733539640903473,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6173772811889648,0.1318350583314895,0.6097803711891174,284.864990234375,284.95001220703125,303.17742919921875,297.4800109863281,300.04010009765625,297.2322082519531,284.86883544921875,1.0,0.4273782670497894,1.0,1.0,0.7299549579620361,1.0,-2.1012651920318604,0.9893996715545654,1.1118654012680054,0.5080093145370483,0.8798421025276184,0.8798421025276184,0.0,109.26325225830078,58.0,57019.12109375,0.0,917.7125854492188,1.0,279.7568054199219,283.3798522949219,300.5010986328125,304.2613220214844,293.1499938964844,293.1499938964844,280.04998779296875,39659.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683356404304504,1.0,0.0,0.0,3.757045030593872,3.757070779800415,9.4185946863945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1884765625,0.0,1683.7403564453125,1895.4371337890625,0.0,2186.072998046875,0.9312601685523988,1.0,0.0,3.0,1.0,0.0
17668980,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8636763691902161,0.370680034160614,0.3355525135993957,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8664515614509583,0.3749644458293915,0.35677570104599,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7561370134353638,0.2459874600172042,0.1740615665912628,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7944817543029785,0.2854771614074707,0.2728965580463409,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.616096556186676,0.1304392218589782,0.6020175218582153,285.01531982421875,284.95001220703125,303.20318603515625,297.47979736328125,300.04742431640625,297.22607421875,285.0118103027344,1.0,0.4249320924282074,1.0,1.0,0.7308340072631836,1.0,-2.0901548862457275,0.9835835695266724,1.1065711975097656,0.5044659972190857,0.9983298182487488,0.9983298182487488,0.0,107.91864013671876,46.0,56139.44921875,0.0,902.5392456054688,1.0,280.0438232421875,283.5316467285156,300.4533386230469,304.08111572265625,293.1499938964844,293.1499938964844,279.75,33534.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589592933654785,1.0,0.0,0.0,3.850054264068604,3.850079774856568,9.89069917523011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.833984375,0.0,1747.876708984375,1895.4371337890625,0.0,2103.450927734375,0.948392391204834,1.0,0.0,3.0,1.0,0.0
17669040,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8636763691902161,0.370680034160614,0.3355525135993957,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8664515614509583,0.3749644458293915,0.35677570104599,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7561370134353638,0.2459874600172042,0.1740615665912628,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7944817543029785,0.2854771614074707,0.2728965580463409,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.616096556186676,0.1304392218589782,0.6020175218582153,285.01531982421875,284.95001220703125,303.20318603515625,297.47979736328125,300.04742431640625,297.22607421875,285.0118103027344,1.0,0.4249320924282074,1.0,1.0,0.7308340072631836,1.0,-2.0901548862457275,0.9835835695266724,1.1065711975097656,0.5044659972190857,0.9983298182487488,0.9983298182487488,0.0,107.91864013671876,46.0,56139.44921875,0.0,902.5392456054688,1.0,280.0438232421875,283.5316467285156,300.4533386230469,304.08111572265625,293.1499938964844,293.1499938964844,279.75,33534.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589592933654785,1.0,0.0,0.0,3.850054264068604,3.850079774856568,9.89069917523011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.833984375,0.0,1747.876708984375,1895.4371337890625,0.0,2103.450927734375,0.948392391204834,1.0,0.0,3.0,1.0,0.0
17669100,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8654598593711853,0.3699008226394653,0.3350586891174316,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8692690134048462,0.3756195604801178,0.3575001657009125,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.758115828037262,0.2460107803344726,0.1741183251142501,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.796639621257782,0.2854849100112915,0.272957980632782,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.616764485836029,0.1298912018537521,0.5993770956993103,284.85760498046875,284.95001220703125,303.2154541015625,297.4791564941406,300.05078125,297.2228088378906,284.8450012207031,1.0,0.4235419631004333,1.0,1.0,0.7312734723091125,1.0,-2.087404251098633,0.9820545315742492,1.1053496599197388,0.5035330653190613,0.8920219540596008,0.8920219540596008,0.0,106.6338882446289,46.0,56828.7734375,0.0,895.4185791015625,1.0,279.793212890625,283.3527526855469,300.5081787109375,304.2940673828125,293.1499938964844,293.1499938964844,279.75,37253.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649314403533936,1.0,0.0,0.0,3.826793909072876,3.826819896697998,9.771548548087594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.5869140625,0.0,1748.7357177734375,1895.4371337890625,0.0,2155.9638671875,0.9435345530509948,1.0,0.0,3.0,1.0,0.0
17669160,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.86672443151474,0.3688907027244568,0.3341411352157593,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8717155456542969,0.3761172294616699,0.3579453229904175,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7597693800926208,0.2459276616573333,0.1740347146987915,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7984581589698792,0.2853802442550659,0.272828072309494,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6172664165496826,0.1293325722217559,0.5966002941131592,284.8658447265625,284.95001220703125,303.2273254394531,297.4781494140625,300.052978515625,297.2173156738281,284.8730773925781,1.0,0.4220336377620697,1.0,1.0,0.7314807176589966,1.0,-2.0832462310791016,0.9799106121063232,1.103335738182068,0.5022869110107422,0.8637393116950989,0.8637393116950989,0.0,105.4157485961914,34.0,56330.5390625,0.0,887.2572631835938,1.0,279.7563171386719,283.3952331542969,300.4914855957031,304.2035522460937,293.1499938964844,293.1499938964844,280.04998779296875,40663.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657607197761536,1.0,0.0,0.0,3.693007946014404,3.693033218383789,9.100259035221824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4072265625,0.0,1616.851318359375,1895.4371337890625,0.0,2163.287109375,0.9182939529418944,1.0,0.0,3.0,1.0,0.0
17669220,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8727108836174011,0.3685269951820373,0.3332802653312683,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8798660635948181,0.3782621622085571,0.3595227897167206,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7659903168678284,0.246742233633995,0.1743009686470031,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8051090836524963,0.2861346006393432,0.2731342315673828,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6206124424934387,0.1288242489099502,0.5928091406822205,285.0220642089844,284.95001220703125,303.25006103515625,297.4751892089844,300.0646667480469,297.22021484375,285.0187072753906,1.0,0.4187159538269043,1.0,1.0,0.7318952679634094,1.0,-2.08023452758789,0.9782878756523132,1.1019465923309326,0.5011942982673645,0.9903177618980408,0.9903177618980408,0.0,101.8482666015625,25.0,55731.62890625,0.0,871.8539428710938,1.0,280.04351806640625,283.54266357421875,300.4489440917969,304.0461730957031,293.1499938964844,293.1499938964844,279.75,33230.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564095854759216,1.0,0.0,0.0,3.809774398803711,3.8097994327545166,9.684824817668414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.517578125,0.0,1696.671142578125,1895.4371337890625,0.0,2081.155029296875,0.9390848875045776,1.0,0.0,3.0,1.0,0.0
17669280,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8727108836174011,0.3685269951820373,0.3332802653312683,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8798660635948181,0.3782621622085571,0.3595227897167206,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7659903168678284,0.246742233633995,0.1743009686470031,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8051090836524963,0.2861346006393432,0.2731342315673828,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6206124424934387,0.1288242489099502,0.5928091406822205,285.0220642089844,284.95001220703125,303.25006103515625,297.4751892089844,300.0646667480469,297.22021484375,285.0187072753906,1.0,0.4187159538269043,1.0,1.0,0.7318952679634094,1.0,-2.08023452758789,0.9782878756523132,1.1019465923309326,0.5011942982673645,0.9903177618980408,0.9903177618980408,0.0,101.8482666015625,25.0,55731.62890625,0.0,871.8539428710938,1.0,280.04351806640625,283.54266357421875,300.4489440917969,304.0461730957031,293.1499938964844,293.1499938964844,279.75,33230.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564095854759216,1.0,0.0,0.0,3.809774398803711,3.8097994327545166,9.684824817668414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.517578125,0.0,1696.671142578125,1895.4371337890625,0.0,2081.155029296875,0.9390848875045776,1.0,0.0,3.0,1.0,0.0
17669340,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.879845917224884,0.3671544790267944,0.3322285413742065,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8892966508865356,0.3796912729740143,0.3609663248062134,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7734626531600952,0.247153028845787,0.1745991557836532,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8127655386924744,0.2864923775196075,0.2734883725643158,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6250213980674744,0.1282872557640075,0.5899559259414673,284.87615966796875,284.95001220703125,303.2714538574219,297.4710388183594,300.0713806152344,297.2149963378906,284.8829040527344,1.0,0.4151635468006134,1.0,1.0,0.7323097586631775,1.0,-2.078065633773804,0.9770586490631104,1.101007103919983,0.5004368424415588,0.8638613224029541,0.8638613224029541,0.0,97.88995361328124,25.0,56072.80859375,0.0,855.867919921875,1.0,279.7565002441406,283.4061889648437,300.4881591796875,304.18133544921875,293.1499938964844,293.1499938964844,280.04998779296875,40163.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641038298606873,1.0,0.0,0.0,3.66620397567749,3.666229009628296,8.968639235718001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.0244140625,0.0,1582.5648193359375,1895.4371337890625,0.0,2148.663330078125,0.91217041015625,1.0,0.0,3.0,1.0,0.0
17669400,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.879845917224884,0.3671544790267944,0.3322285413742065,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8892966508865356,0.3796912729740143,0.3609663248062134,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7734626531600952,0.247153028845787,0.1745991557836532,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8127655386924744,0.2864923775196075,0.2734883725643158,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6250213980674744,0.1282872557640075,0.5899559259414673,284.87615966796875,284.95001220703125,303.2714538574219,297.4710388183594,300.0713806152344,297.2149963378906,284.8829040527344,1.0,0.4151635468006134,1.0,1.0,0.7323097586631775,1.0,-2.078065633773804,0.9770586490631104,1.101007103919983,0.5004368424415588,0.8638613224029541,0.8638613224029541,0.0,97.88995361328124,25.0,56072.80859375,0.0,855.867919921875,1.0,279.7565002441406,283.4061889648437,300.4881591796875,304.18133544921875,293.1499938964844,293.1499938964844,280.04998779296875,40163.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641038298606873,1.0,0.0,0.0,3.66620397567749,3.666229009628296,8.968639235718001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.0244140625,0.0,1582.5648193359375,1895.4371337890625,0.0,2148.663330078125,0.91217041015625,1.0,0.0,3.0,1.0,0.0
17669460,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8883398175239563,0.3670369684696197,0.3316038250923157,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8999350666999817,0.3819221556186676,0.362635999917984,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7821298837661743,0.2482638955116272,0.1750835627317428,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8210952281951904,0.2875270843505859,0.2740751504898071,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.630225658416748,0.1281374543905258,0.5878826975822449,285.0270080566406,284.95001220703125,303.2916564941406,297.4657897949219,300.0827331542969,297.2193603515625,285.02349853515625,1.0,0.4118025004863739,1.0,1.0,0.732867419719696,1.0,-2.078111410140991,0.9769014120101928,1.1012099981307983,0.5001482367515564,0.9911168217658995,0.9911168217658995,0.0,93.82195281982422,25.0,55571.76953125,0.0,841.5136108398438,1.0,280.0433959960937,283.5468139648437,300.4431457519531,304.0297546386719,293.1499938964844,293.1499938964844,279.75,32940.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555299997329712,1.0,0.0,0.0,3.7945168018341056,3.794541835784912,9.607408628653502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.134765625,0.0,1676.1783447265625,1895.4371337890625,0.0,2073.4814453125,0.935453712940216,1.0,0.0,3.0,1.0,0.0
17669520,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8883398175239563,0.3670369684696197,0.3316038250923157,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8999350666999817,0.3819221556186676,0.362635999917984,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7821298837661743,0.2482638955116272,0.1750835627317428,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8210952281951904,0.2875270843505859,0.2740751504898071,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.630225658416748,0.1281374543905258,0.5878826975822449,285.0270080566406,284.95001220703125,303.2916564941406,297.4657897949219,300.0827331542969,297.2193603515625,285.02349853515625,1.0,0.4118025004863739,1.0,1.0,0.732867419719696,1.0,-2.078111410140991,0.9769014120101928,1.1012099981307983,0.5001482367515564,0.9911168217658995,0.9911168217658995,0.0,93.82195281982422,25.0,55571.76953125,0.0,841.5136108398438,1.0,280.0433959960937,283.5468139648437,300.4431457519531,304.0297546386719,293.1499938964844,293.1499938964844,279.75,32940.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555299997329712,1.0,0.0,0.0,3.7945168018341056,3.794541835784912,9.607408628653502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.134765625,0.0,1676.1783447265625,1895.4371337890625,0.0,2073.4814453125,0.935453712940216,1.0,0.0,3.0,1.0,0.0
17669580,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8965262174606323,0.365799069404602,0.3307002782821655,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9107074737548828,0.383384644985199,0.3641254901885986,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7907392382621765,0.2488436251878738,0.17552350461483,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8291482329368591,0.2880284190177917,0.2745999097824096,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6355109810829163,0.1278285235166549,0.5862065553665161,284.8777160644531,284.95001220703125,303.310791015625,297.45953369140625,300.0885925292969,297.214599609375,284.8843078613281,1.0,0.4086345434188843,1.0,1.0,0.7334250807762146,1.0,-2.077965259552002,0.9766231775283812,1.1013420820236206,0.4999041855335235,0.8648064732551575,0.8648064732551575,0.0,90.05905151367188,25.0,55983.88671875,0.0,828.063720703125,1.0,279.7565612792969,283.4056091308594,300.4796142578125,304.1672668457031,293.1499938964844,293.1499938964844,280.04998779296875,39922.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638111114501953,1.0,0.0,0.0,3.6612045764923096,3.661229372024536,8.944195428739476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.58984375,0.0,1575.1104736328125,1895.4371337890625,0.0,2146.082763671875,0.9108406901359558,1.0,0.0,3.0,1.0,0.0
17669640,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8965262174606323,0.365799069404602,0.3307002782821655,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9107074737548828,0.383384644985199,0.3641254901885986,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7907392382621765,0.2488436251878738,0.17552350461483,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8291482329368591,0.2880284190177917,0.2745999097824096,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6355109810829163,0.1278285235166549,0.5862065553665161,284.8777160644531,284.95001220703125,303.310791015625,297.45953369140625,300.0885925292969,297.214599609375,284.8843078613281,1.0,0.4086345434188843,1.0,1.0,0.7334250807762146,1.0,-2.077965259552002,0.9766231775283812,1.1013420820236206,0.4999041855335235,0.8648064732551575,0.8648064732551575,0.0,90.05905151367188,25.0,55983.88671875,0.0,828.063720703125,1.0,279.7565612792969,283.4056091308594,300.4796142578125,304.1672668457031,293.1499938964844,293.1499938964844,280.04998779296875,39922.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638111114501953,1.0,0.0,0.0,3.6612045764923096,3.661229372024536,8.944195428739476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.58984375,0.0,1575.1104736328125,1895.4371337890625,0.0,2146.082763671875,0.9108406901359558,1.0,0.0,3.0,1.0,0.0
17669700,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9004161357879639,0.3656444251537323,0.3301949799060821,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9162166714668274,0.3844058215618133,0.3648026585578918,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7948708534240723,0.2493633925914764,0.1757088452577591,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.832991361618042,0.2884928286075592,0.274803876876831,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6380279064178467,0.1277690529823303,0.5852413177490234,285.026611328125,284.95001220703125,303.3199768066406,297.4560852050781,300.0931396484375,297.2154541015625,285.03594970703125,1.0,0.4071108996868133,1.0,1.0,0.7337039113044739,1.0,-2.077476739883423,0.9762918949127196,1.1011847257614136,0.499614268541336,0.9631341099739076,0.9631341099739076,0.0,88.31796264648438,25.0,55345.1484375,0.0,821.469970703125,1.0,280.0024108886719,283.564208984375,300.42095947265625,303.95025634765625,293.1499938964844,293.1499938964844,280.04998779296875,34460.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572305202484131,1.0,0.0,0.0,3.7052001953125,3.705224514007568,9.160445983980026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.6572265625,0.0,1583.757080078125,1895.4371337890625,0.0,2088.325439453125,0.9187989234924316,1.0,0.0,3.0,1.0,0.0
17669760,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.905844509601593,0.3657568991184234,0.3301608860492706,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9233911037445068,0.3856305181980133,0.3658218383789062,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8002417087554932,0.2500636279582977,0.176098883152008,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.837988018989563,0.2891361117362976,0.2752779126167297,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6414737105369568,0.127822995185852,0.5849131345748901,285.0279235839844,284.95001220703125,303.3289794921875,297.45245361328125,300.09912109375,297.2191162109375,285.0245666503906,1.0,0.4056401550769806,1.0,1.0,0.7340240478515625,1.0,-2.079301357269287,0.9770908355712892,1.102210521697998,0.4999634027481079,0.9922720193862916,0.9922720193862916,0.0,86.30384063720703,25.0,55516.08203125,0.0,815.9567260742188,1.0,280.0433044433594,283.54547119140625,300.4315795898437,304.0147399902344,293.1499938964844,293.1499938964844,279.75,32851.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555922269821167,1.0,0.0,0.0,3.791922092437744,3.79194688796997,9.594273251423149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.990234375,0.0,1672.4002685546875,1895.4371337890625,0.0,2074.024169921875,0.9349032640457152,1.0,0.0,3.0,1.0,0.0
17669820,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9153438806533812,0.3645914494991302,0.329334408044815,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9359694123268129,0.3870926201343536,0.367327481508255,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8094232678413391,0.250729888677597,0.1766113340854644,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8467382192611694,0.2896824479103088,0.2758629024028778,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6474985480308533,0.127615287899971,0.5837878584861755,284.8775634765625,284.95001220703125,303.34637451171875,297.4446105957031,300.1041564941406,297.21441650390625,284.88409423828125,1.0,0.4028233289718628,1.0,1.0,0.7346642017364502,1.0,-2.0800881385803223,0.977246105670929,1.102842092514038,0.4999533295631408,0.8657211065292358,0.8657211065292358,0.0,82.86270904541016,25.0,55958.23046875,0.0,804.4600219726562,1.0,279.7565612792969,283.4022216796875,300.46588134765625,304.1520690917969,293.1499938964844,293.1499938964844,280.04998779296875,39838.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641079425811768,1.0,0.0,0.0,3.662929773330689,3.662954568862915,8.952626444624912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4091796875,0.0,1576.4248046875,1895.4371337890625,0.0,2148.699462890625,0.9111399054527284,1.0,0.0,3.0,1.0,0.0
17669880,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9153438806533812,0.3645914494991302,0.329334408044815,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9359694123268129,0.3870926201343536,0.367327481508255,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8094232678413391,0.250729888677597,0.1766113340854644,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8467382192611694,0.2896824479103088,0.2758629024028778,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6474985480308533,0.127615287899971,0.5837878584861755,284.8775634765625,284.95001220703125,303.34637451171875,297.4446105957031,300.1041564941406,297.21441650390625,284.88409423828125,1.0,0.4028233289718628,1.0,1.0,0.7346642017364502,1.0,-2.0800881385803223,0.977246105670929,1.102842092514038,0.4999533295631408,0.8657211065292358,0.8657211065292358,0.0,82.86270904541016,25.0,55958.23046875,0.0,804.4600219726562,1.0,279.7565612792969,283.4022216796875,300.46588134765625,304.1520690917969,293.1499938964844,293.1499938964844,280.04998779296875,39838.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641079425811768,1.0,0.0,0.0,3.662929773330689,3.662954568862915,8.952626444624912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4091796875,0.0,1576.4248046875,1895.4371337890625,0.0,2148.699462890625,0.9111399054527284,1.0,0.0,3.0,1.0,0.0
