time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9265431761741638,0.3646114766597748,0.3288621306419372,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9493693709373474,0.3893383145332336,0.3690329492092132,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.818970799446106,0.2520321011543274,0.1772521436214447,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8565133810043335,0.2908255159854889,0.2765863239765167,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6542914509773254,0.1276831775903701,0.582906186580658,285.028564453125,284.95001220703125,303.3630676269531,297.43609619140625,300.1139831542969,297.2189636230469,285.02508544921875,1.0,0.4001639783382416,1.0,1.0,0.7353043556213379,1.0,-2.082143545150757,0.9780552983283995,1.104088306427002,0.500201940536499,0.9938666224479676,0.9938666224479676,0.0,79.43177795410156,25.0,55501.78125,0.0,794.103271484375,1.0,280.0433654785156,283.54248046875,300.4159545898437,303.9984130859375,293.1499938964844,293.1499938964844,279.75,32822.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560215592384338,1.0,0.0,0.0,3.7944495677948,3.7944743633270255,9.607067568140335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.009765625,0.0,1675.178955078125,1895.4371337890625,0.0,2077.768798828125,0.9353641867637634,1.0,0.0,3.0,1.0,0.0
17670000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9265431761741638,0.3646114766597748,0.3288621306419372,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9493693709373474,0.3893383145332336,0.3690329492092132,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.818970799446106,0.2520321011543274,0.1772521436214447,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8565133810043335,0.2908255159854889,0.2765863239765167,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6542914509773254,0.1276831775903701,0.582906186580658,285.028564453125,284.95001220703125,303.3630676269531,297.43609619140625,300.1139831542969,297.2189636230469,285.02508544921875,1.0,0.4001639783382416,1.0,1.0,0.7353043556213379,1.0,-2.082143545150757,0.9780552983283995,1.104088306427002,0.500201940536499,0.9938666224479676,0.9938666224479676,0.0,79.43177795410156,25.0,55501.78125,0.0,794.103271484375,1.0,280.0433654785156,283.54248046875,300.4159545898437,303.9984130859375,293.1499938964844,293.1499938964844,279.75,32822.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560215592384338,1.0,0.0,0.0,3.7944495677948,3.7944743633270255,9.607067568140335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.009765625,0.0,1675.178955078125,1895.4371337890625,0.0,2077.768798828125,0.9353641867637634,1.0,0.0,3.0,1.0,0.0
17670060,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9372457265853882,0.3635081350803375,0.3281036913394928,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9616743922233582,0.3907892107963562,0.3705440461635589,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8279883861541748,0.2527732253074646,0.1778274625539779,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8662273287773132,0.2913985550403595,0.2772113680839538,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6611216068267822,0.1275338381528854,0.5821148157119751,284.87725830078125,284.95001220703125,303.37921142578125,297.4270935058594,300.1184387207031,297.2142639160156,284.8837280273437,1.0,0.3976669907569885,1.0,1.0,0.7360066771507263,1.0,-2.083543539047241,0.9784933924674988,1.1050500869750977,0.5003483891487122,0.86686772108078,0.86686772108078,0.0,76.30542755126953,28.0,55963.234375,0.0,784.2322387695312,1.0,279.75653076171875,283.3980712890625,300.4490051269531,304.135498046875,293.1499938964844,293.1499938964844,280.04998779296875,39789.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646597623825073,1.0,0.0,0.0,3.667426824569702,3.6674516201019287,8.97462257398729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.837890625,0.0,1581.1298828125,1895.4371337890625,0.0,2153.56640625,0.9120839238166808,1.0,0.0,3.0,1.0,0.0
17670120,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9372457265853882,0.3635081350803375,0.3281036913394928,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9616743922233582,0.3907892107963562,0.3705440461635589,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8279883861541748,0.2527732253074646,0.1778274625539779,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8662273287773132,0.2913985550403595,0.2772113680839538,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6611216068267822,0.1275338381528854,0.5821148157119751,284.87725830078125,284.95001220703125,303.37921142578125,297.4270935058594,300.1184387207031,297.2142639160156,284.8837280273437,1.0,0.3976669907569885,1.0,1.0,0.7360066771507263,1.0,-2.083543539047241,0.9784933924674988,1.1050500869750977,0.5003483891487122,0.86686772108078,0.86686772108078,0.0,76.30542755126953,28.0,55963.234375,0.0,784.2322387695312,1.0,279.75653076171875,283.3980712890625,300.4490051269531,304.135498046875,293.1499938964844,293.1499938964844,280.04998779296875,39789.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646597623825073,1.0,0.0,0.0,3.667426824569702,3.6674516201019287,8.97462257398729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.837890625,0.0,1581.1298828125,1895.4371337890625,0.0,2153.56640625,0.9120839238166808,1.0,0.0,3.0,1.0,0.0
17670180,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9485352635383606,0.3635838627815246,0.3276973068714142,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9736636281013488,0.3930299878120422,0.3722581565380096,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8375420570373535,0.2541536390781402,0.178533673286438,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8766633868217468,0.2925682663917541,0.2779753506183624,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.668464183807373,0.1276486217975616,0.5815340876579285,285.0291748046875,284.95001220703125,303.3949279785156,297.41766357421875,300.1278076171875,297.2188415527344,285.0257568359375,1.0,0.3954529166221618,1.0,1.0,0.73670893907547,1.0,-2.086177110671997,0.9795673489570618,1.1066097021102903,0.5007431507110596,0.9956830739974976,0.9956830739974976,0.0,73.3163833618164,31.0,55511.6953125,0.0,775.9078979492188,1.0,280.0433959960937,283.539306640625,300.3978881835937,303.9809265136719,293.1499938964844,293.1499938964844,279.75,32818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566460371017456,1.0,0.0,0.0,3.798580884933472,3.798605918884277,9.62799958870164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.3212890625,0.0,1680.0654296875,1895.4371337890625,0.0,2083.219482421875,0.9362987279891968,1.0,0.0,3.0,1.0,0.0
17670240,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9485352635383606,0.3635838627815246,0.3276973068714142,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9736636281013488,0.3930299878120422,0.3722581565380096,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8375420570373535,0.2541536390781402,0.178533673286438,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8766633868217468,0.2925682663917541,0.2779753506183624,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.668464183807373,0.1276486217975616,0.5815340876579285,285.0291748046875,284.95001220703125,303.3949279785156,297.41766357421875,300.1278076171875,297.2188415527344,285.0257568359375,1.0,0.3954529166221618,1.0,1.0,0.73670893907547,1.0,-2.086177110671997,0.9795673489570618,1.1066097021102903,0.5007431507110596,0.9956830739974976,0.9956830739974976,0.0,73.3163833618164,31.0,55511.6953125,0.0,775.9078979492188,1.0,280.0433959960937,283.539306640625,300.3978881835937,303.9809265136719,293.1499938964844,293.1499938964844,279.75,32818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566460371017456,1.0,0.0,0.0,3.798580884933472,3.798605918884277,9.62799958870164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.3212890625,0.0,1680.0654296875,1895.4371337890625,0.0,2083.219482421875,0.9362987279891968,1.0,0.0,3.0,1.0,0.0
17670300,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9544827342033386,0.3632155656814575,0.3275960087776184,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9796424508094788,0.3938754200935364,0.3732059895992279,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8427751660346985,0.2546583712100982,0.1789575219154358,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8823752999305725,0.2929685711860657,0.2784495055675506,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.672569751739502,0.1276496648788452,0.5815660357475281,284.8727111816406,284.95001220703125,303.4026794433594,297.412841796875,300.1308288574219,297.2182006835937,284.8598327636719,1.0,0.3944575190544128,1.0,1.0,0.7370601296424866,1.0,-2.088313341140747,0.980497419834137,1.1078159809112549,0.5012208223342896,0.8951135277748108,0.8951135277748108,0.0,71.83544921875,31.0,56347.8046875,0.0,772.4933471679688,1.0,279.79412841796875,283.35845947265625,300.4504089355469,304.2015991210937,293.1499938964844,293.1499938964844,279.75,36410.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635677456855774,1.0,0.0,0.0,3.790424346923828,3.790449857711792,9.586696023689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.38671875,0.0,1698.27294921875,1895.4371337890625,0.0,2143.93798828125,0.9349146485328674,1.0,0.0,3.0,1.0,0.0
17670360,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.958125114440918,0.3625389635562897,0.3270150423049927,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9836639761924744,0.3944704234600067,0.3737859427928924,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.846452534198761,0.254968523979187,0.1791790425777435,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.886350691318512,0.2931638658046722,0.2786469161510467,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6753135323524475,0.1275392770767212,0.5810369849205017,284.8757629394531,284.95001220703125,303.4103698730469,297.4079284667969,300.1319274902344,297.2142028808594,284.88238525390625,1.0,0.3935199081897735,1.0,1.0,0.737425684928894,1.0,-2.088181972503662,0.9803000688552856,1.1078819036483765,0.5010624527931213,0.867604672908783,0.867604672908783,0.0,70.76358795166016,34.0,55989.9453125,0.0,768.5665893554688,1.0,279.75653076171875,283.3924865722656,300.4305419921875,304.1191101074219,293.1499938964844,293.1499938964844,280.04998779296875,39806.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653736472129822,1.0,0.0,0.0,3.6744186878204346,3.67444372177124,9.008875849758624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4619140625,0.0,1589.1776123046875,1895.4371337890625,0.0,2159.8681640625,0.9134888052940368,1.0,0.0,3.0,1.0,0.0
17670420,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9678364396095276,0.3626642823219299,0.3266712725162506,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9930909872055054,0.3967074453830719,0.3755123913288116,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8560296297073364,0.2564252018928528,0.17995186150074,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8965673446655273,0.2943558394908905,0.2794507145881653,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6825299263000488,0.1276861876249313,0.5807069540023804,285.030029296875,284.95001220703125,303.42559814453125,297.39801025390625,300.14111328125,297.2188415527344,285.02667236328125,1.0,0.3918412625789642,1.0,1.0,0.7381568551063538,1.0,-2.091334581375122,0.9816209077835084,1.1097135543823242,0.5016021132469177,0.998128354549408,0.998128354549408,0.0,68.33394622802734,37.0,55546.265625,0.0,762.6416625976562,1.0,280.04345703125,283.5358581542969,300.3785400390625,303.963623046875,293.1499938964844,293.1499938964844,279.75,32822.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757411539554596,1.0,0.0,0.0,3.804686069488525,3.804711103439331,9.658972430770518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.76171875,0.0,1687.385498046875,1895.4371337890625,0.0,2089.907470703125,0.9376820921897888,1.0,0.0,3.0,1.0,0.0
17670480,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9678364396095276,0.3626642823219299,0.3266712725162506,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9930909872055054,0.3967074453830719,0.3755123913288116,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8560296297073364,0.2564252018928528,0.17995186150074,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8965673446655273,0.2943558394908905,0.2794507145881653,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6825299263000488,0.1276861876249313,0.5807069540023804,285.030029296875,284.95001220703125,303.42559814453125,297.39801025390625,300.14111328125,297.2188415527344,285.02667236328125,1.0,0.3918412625789642,1.0,1.0,0.7381568551063538,1.0,-2.091334581375122,0.9816209077835084,1.1097135543823242,0.5016021132469177,0.998128354549408,0.998128354549408,0.0,68.33394622802734,37.0,55546.265625,0.0,762.6416625976562,1.0,280.04345703125,283.5358581542969,300.3785400390625,303.963623046875,293.1499938964844,293.1499938964844,279.75,32822.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757411539554596,1.0,0.0,0.0,3.804686069488525,3.804711103439331,9.658972430770518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.76171875,0.0,1687.385498046875,1895.4371337890625,0.0,2089.907470703125,0.9376820921897888,1.0,0.0,3.0,1.0,0.0
17670540,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9750352501869202,0.3616678118705749,0.3260610997676849,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.3981711268424988,0.3762268126010895,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8642219305038452,0.2573092877864837,0.1806681454181671,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9051141738891602,0.2949678897857666,0.2801684737205505,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6885172724723816,0.1276030242443084,0.5804659724235535,284.875244140625,284.95001220703125,303.4407958984375,297.3880310058594,300.14520263671875,297.21441650390625,284.8815612792969,1.0,0.3904135823249817,1.0,1.0,0.7388880252838135,1.0,-2.092918157577514,0.9821329712867736,1.1107850074768066,0.5018368363380432,0.8694860339164734,0.8694860339164734,0.0,66.43859100341797,40.0,56030.65625,0.0,757.2423095703125,1.0,279.7562561035156,283.3868713378906,300.41094970703125,304.1022644042969,293.1499938964844,293.1499938964844,280.04998779296875,39768.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662136554718018,1.0,0.0,0.0,3.682937622070313,3.682962656021118,9.050697258317086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.322265625,0.0,1598.576416015625,1895.4371337890625,0.0,2167.290283203125,0.9153183102607728,1.0,0.0,3.0,1.0,0.0
17670600,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9750352501869202,0.3616678118705749,0.3260610997676849,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.3981711268424988,0.3762268126010895,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8642219305038452,0.2573092877864837,0.1806681454181671,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9051141738891602,0.2949678897857666,0.2801684737205505,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6885172724723816,0.1276030242443084,0.5804659724235535,284.875244140625,284.95001220703125,303.4407958984375,297.3880310058594,300.14520263671875,297.21441650390625,284.8815612792969,1.0,0.3904135823249817,1.0,1.0,0.7388880252838135,1.0,-2.092918157577514,0.9821329712867736,1.1107850074768066,0.5018368363380432,0.8694860339164734,0.8694860339164734,0.0,66.43859100341797,40.0,56030.65625,0.0,757.2423095703125,1.0,279.7562561035156,283.3868713378906,300.41094970703125,304.1022644042969,293.1499938964844,293.1499938964844,280.04998779296875,39768.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662136554718018,1.0,0.0,0.0,3.682937622070313,3.682962656021118,9.050697258317086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.322265625,0.0,1598.576416015625,1895.4371337890625,0.0,2167.290283203125,0.9153183102607728,1.0,0.0,3.0,1.0,0.0
17670660,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9784116148948668,0.3617993593215942,0.3257940709590912,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.4010098278522491,0.3722755312919616,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8690845966339111,0.2588123977184295,0.1815247386693954,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9100997447967528,0.2961501479148865,0.2810332775115967,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6914931535720825,0.1277529895305633,0.5804784297943115,285.02410888671875,284.95001220703125,303.4560852050781,297.3780822753906,300.15582275390625,297.22265625,285.020263671875,1.0,0.3891712725162506,1.0,1.0,0.739613950252533,1.0,-2.0899128913879395,0.9803938269615172,1.109519124031067,0.5007318258285522,0.9944830536842346,0.9944830536842346,0.0,65.45158386230469,43.0,55443.66015625,0.0,751.1550903320312,1.0,280.0434875488281,283.5272216796875,300.3574523925781,303.9394836425781,293.1499938964844,293.1499938964844,279.75,32982.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580528259277344,1.0,0.0,0.0,3.807422399520874,3.80744743347168,9.672870646681986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.76953125,0.0,1691.9132080078125,1895.4371337890625,0.0,2095.515380859375,0.9383765459060668,1.0,0.0,3.0,1.0,0.0
17670720,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9784116148948668,0.3617993593215942,0.3257940709590912,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.4010098278522491,0.3722755312919616,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8690845966339111,0.2588123977184295,0.1815247386693954,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9100997447967528,0.2961501479148865,0.2810332775115967,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6914931535720825,0.1277529895305633,0.5804784297943115,285.02410888671875,284.95001220703125,303.4560852050781,297.3780822753906,300.15582275390625,297.22265625,285.020263671875,1.0,0.3891712725162506,1.0,1.0,0.739613950252533,1.0,-2.0899128913879395,0.9803938269615172,1.109519124031067,0.5007318258285522,0.9944830536842346,0.9944830536842346,0.0,65.45158386230469,43.0,55443.66015625,0.0,751.1550903320312,1.0,280.0434875488281,283.5272216796875,300.3574523925781,303.9394836425781,293.1499938964844,293.1499938964844,279.75,32982.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580528259277344,1.0,0.0,0.0,3.807422399520874,3.80744743347168,9.672870646681986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.76953125,0.0,1691.9132080078125,1895.4371337890625,0.0,2095.515380859375,0.9383765459060668,1.0,0.0,3.0,1.0,0.0
17670780,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9806281328201294,0.3608066737651825,0.3252216875553131,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.4038801789283752,0.3688190281391144,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8730626106262207,0.2597328722476959,0.1822983771562576,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9141866564750672,0.2967348396778106,0.2817734777927398,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6937911510467529,0.1276776790618896,0.5804715156555176,284.8730163574219,284.95001220703125,303.4715881347656,297.3682556152344,300.1644287109375,297.2271728515625,284.8798522949219,1.0,0.3881159722805023,1.0,1.0,0.7403399348258972,1.0,-2.086887121200561,0.9786370396614076,1.1082501411437988,0.4996607899665832,0.8636372089385986,0.8636372089385986,0.0,64.68700408935547,46.0,55764.953125,0.0,745.8487548828125,1.0,279.7565002441406,283.38629150390625,300.3873291015625,304.0627136230469,293.1499938964844,293.1499938964844,280.04998779296875,40150.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661105394363403,1.0,0.0,0.0,3.665863037109375,3.6658878326416016,8.966970881374436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.39453125,0.0,1582.0809326171875,1895.4371337890625,0.0,2166.378662109375,0.912043035030365,1.0,0.0,3.0,1.0,0.0
17670840,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9806281328201294,0.3608066737651825,0.3252216875553131,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.4038801789283752,0.3688190281391144,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8730626106262207,0.2597328722476959,0.1822983771562576,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9141866564750672,0.2967348396778106,0.2817734777927398,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6937911510467529,0.1276776790618896,0.5804715156555176,284.8730163574219,284.95001220703125,303.4715881347656,297.3682556152344,300.1644287109375,297.2271728515625,284.8798522949219,1.0,0.3881159722805023,1.0,1.0,0.7403399348258972,1.0,-2.086887121200561,0.9786370396614076,1.1082501411437988,0.4996607899665832,0.8636372089385986,0.8636372089385986,0.0,64.68700408935547,46.0,55764.953125,0.0,745.8487548828125,1.0,279.7565002441406,283.38629150390625,300.3873291015625,304.0627136230469,293.1499938964844,293.1499938964844,280.04998779296875,40150.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661105394363403,1.0,0.0,0.0,3.665863037109375,3.6658878326416016,8.966970881374436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.39453125,0.0,1582.0809326171875,1895.4371337890625,0.0,2166.378662109375,0.912043035030365,1.0,0.0,3.0,1.0,0.0
17670900,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9814021587371826,0.3607772290706634,0.3248844742774963,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.4056631326675415,0.367451012134552,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8747277855873108,0.2604390382766723,0.1826499104499817,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9158461093902588,0.2972407341003418,0.282070130109787,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.694627583026886,0.1277258694171905,0.5802797079086304,285.02313232421875,284.95001220703125,303.4794616699219,297.3634338378906,300.17071533203125,297.2328491210937,285.03228759765625,1.0,0.3876530528068542,1.0,1.0,0.7407028675079346,1.0,-2.085385799407959,0.9777700901031494,1.1076157093048096,0.4991093873977661,0.9614996910095216,0.9614996910095216,0.0,64.37732696533203,46.0,55096.34375,0.0,743.4697265625,1.0,280.0024719238281,283.5458679199219,300.3266296386719,303.841552734375,293.1499938964844,293.1499938964844,280.04998779296875,34597.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593214511871338,1.0,0.0,0.0,3.707743167877197,3.7077674865722656,9.173024295705544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.9501953125,0.0,1587.707275390625,1895.4371337890625,0.0,2106.6240234375,0.9194851517677308,1.0,0.0,3.0,1.0,0.0
17670960,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9831358790397644,0.3610041439533233,0.3250192701816559,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.4077520668506622,0.3653789758682251,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8773282170295715,0.2613245546817779,0.183218851685524,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9185592532157898,0.2979283630847931,0.2826511561870575,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6962129473686218,0.1278756558895111,0.5807180404663086,285.0228881835937,284.95001220703125,303.4874267578125,297.35870361328125,300.1788330078125,297.2418212890625,285.01934814453125,1.0,0.3872384130954742,1.0,1.0,0.7409920692443848,1.0,-2.084965467453003,0.9774616360664368,1.107503890991211,0.4988862574100494,0.9882058501243592,0.9882058501243592,0.0,63.96010208129883,49.0,55210.8515625,0.0,741.6307983398438,1.0,280.0433349609375,283.52642822265625,300.3358764648437,303.90167236328125,293.1499938964844,293.1499938964844,279.75,33006.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757473349571228,1.0,0.0,0.0,3.7918100357055664,3.791834831237793,9.593705954102916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.0498046875,0.0,1673.4677734375,1895.4371337890625,0.0,2090.447998046875,0.9349621534347534,1.0,0.0,3.0,1.0,0.0
17671020,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.984788179397583,0.3600899577140808,0.3245169818401336,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.4112111926078796,0.362676054239273,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8809149265289307,0.2623368799686432,0.1840593814849853,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.922167181968689,0.2985382080078125,0.2834175229072571,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6981616020202637,0.1278544962406158,0.5809756517410278,284.8768005371094,284.95001220703125,303.5036926269531,297.3495178222656,300.189453125,297.2489318847656,284.8836975097656,1.0,0.3865388333797455,1.0,1.0,0.7415703535079956,1.0,-2.083357095718384,0.9764582514762878,1.1068987846374512,0.4982718825340271,0.8615488409996033,0.8615488409996033,0.0,63.3926010131836,52.0,55562.14453125,0.0,738.2498168945312,1.0,279.7566223144531,283.3895568847656,300.3683166503906,304.0292053222656,293.1499938964844,293.1499938964844,280.04998779296875,40110.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655007839202881,1.0,0.0,0.0,3.649510145187378,3.649534940719605,8.887149078873335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.123046875,0.0,1563.37451171875,1895.4371337890625,0.0,2160.990966796875,0.9084540605545044,1.0,0.0,3.0,1.0,0.0
17671080,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.984788179397583,0.3600899577140808,0.3245169818401336,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.4112111926078796,0.362676054239273,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8809149265289307,0.2623368799686432,0.1840593814849853,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.922167181968689,0.2985382080078125,0.2834175229072571,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6981616020202637,0.1278544962406158,0.5809756517410278,284.8768005371094,284.95001220703125,303.5036926269531,297.3495178222656,300.189453125,297.2489318847656,284.8836975097656,1.0,0.3865388333797455,1.0,1.0,0.7415703535079956,1.0,-2.083357095718384,0.9764582514762878,1.1068987846374512,0.4982718825340271,0.8615488409996033,0.8615488409996033,0.0,63.3926010131836,52.0,55562.14453125,0.0,738.2498168945312,1.0,279.7566223144531,283.3895568847656,300.3683166503906,304.0292053222656,293.1499938964844,293.1499938964844,280.04998779296875,40110.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655007839202881,1.0,0.0,0.0,3.649510145187378,3.649534940719605,8.887149078873335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.123046875,0.0,1563.37451171875,1895.4371337890625,0.0,2160.990966796875,0.9084540605545044,1.0,0.0,3.0,1.0,0.0
17671140,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9867486357688904,0.3603508770465851,0.3243836462497711,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.4154314696788788,0.3599617779254913,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8847946524620056,0.2640207707881927,0.1850498914718628,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9260236024856568,0.2997612059116363,0.284329742193222,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7002406120300293,0.1281018257141113,0.5814828276634216,285.0253601074219,284.95001220703125,303.5205993652344,297.3407897949219,300.2048645019531,297.26422119140625,285.0216064453125,1.0,0.3860078155994415,1.0,1.0,0.7421486973762512,1.0,-2.0828287601470947,0.9759997129440308,1.106829047203064,0.4979223310947418,0.987221658229828,0.987221658229828,0.0,62.85411834716797,55.0,55066.4765625,0.0,735.8923950195312,1.0,280.04327392578125,283.52685546875,300.3185729980469,303.8740234375,293.1499938964844,293.1499938964844,279.75,32879.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569952011108398,1.0,0.0,0.0,3.78167986869812,3.781704664230346,9.54251390794525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.5625,0.0,1660.4696044921875,1895.4371337890625,0.0,2086.269287109375,0.9324960112571716,1.0,0.0,3.0,1.0,0.0
17671200,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9867486357688904,0.3603508770465851,0.3243836462497711,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.4154314696788788,0.3599617779254913,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8847946524620056,0.2640207707881927,0.1850498914718628,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9260236024856568,0.2997612059116363,0.284329742193222,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7002406120300293,0.1281018257141113,0.5814828276634216,285.0253601074219,284.95001220703125,303.5205993652344,297.3407897949219,300.2048645019531,297.26422119140625,285.0216064453125,1.0,0.3860078155994415,1.0,1.0,0.7421486973762512,1.0,-2.0828287601470947,0.9759997129440308,1.106829047203064,0.4979223310947418,0.987221658229828,0.987221658229828,0.0,62.85411834716797,55.0,55066.4765625,0.0,735.8923950195312,1.0,280.04327392578125,283.52685546875,300.3185729980469,303.8740234375,293.1499938964844,293.1499938964844,279.75,32879.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569952011108398,1.0,0.0,0.0,3.78167986869812,3.781704664230346,9.54251390794525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.5625,0.0,1660.4696044921875,1895.4371337890625,0.0,2086.269287109375,0.9324960112571716,1.0,0.0,3.0,1.0,0.0
17671260,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9878479242324828,0.35948646068573,0.3239333033561706,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.4191246926784515,0.3580109775066376,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8879127502441406,0.265106737613678,0.1859489977359771,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9289937019348145,0.300389677286148,0.2851219475269317,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7017900347709656,0.1281191408634185,0.5819536447525024,284.87872314453125,284.95001220703125,303.5381774902344,297.3326721191406,300.21588134765625,297.2708435058594,284.8855895996094,1.0,0.3856457471847534,1.0,1.0,0.7427676916122437,1.0,-2.08254337310791,0.9756379723548888,1.106905460357666,0.4976705312728882,0.8617383241653442,0.8617383241653442,0.0,62.47381210327149,58.0,55465.55859375,0.0,734.3010864257812,1.0,279.7566833496094,283.3889465332031,300.3525695800781,304.0062561035156,293.1499938964844,293.1499938964844,280.04998779296875,39973.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652553915977478,1.0,0.0,0.0,3.643933296203613,3.6439578533172607,8.860008051669865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.8525390625,0.0,1556.110107421875,1895.4371337890625,0.0,2158.82373046875,0.9071109890937804,1.0,0.0,3.0,1.0,0.0
17671320,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9878479242324828,0.35948646068573,0.3239333033561706,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.4191246926784515,0.3580109775066376,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8879127502441406,0.265106737613678,0.1859489977359771,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9289937019348145,0.300389677286148,0.2851219475269317,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7017900347709656,0.1281191408634185,0.5819536447525024,284.87872314453125,284.95001220703125,303.5381774902344,297.3326721191406,300.21588134765625,297.2708435058594,284.8855895996094,1.0,0.3856457471847534,1.0,1.0,0.7427676916122437,1.0,-2.08254337310791,0.9756379723548888,1.106905460357666,0.4976705312728882,0.8617383241653442,0.8617383241653442,0.0,62.47381210327149,58.0,55465.55859375,0.0,734.3010864257812,1.0,279.7566833496094,283.3889465332031,300.3525695800781,304.0062561035156,293.1499938964844,293.1499938964844,280.04998779296875,39973.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652553915977478,1.0,0.0,0.0,3.643933296203613,3.6439578533172607,8.860008051669865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.8525390625,0.0,1556.110107421875,1895.4371337890625,0.0,2158.82373046875,0.9071109890937804,1.0,0.0,3.0,1.0,0.0
17671380,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9892426133155824,0.3597891926765442,0.3238438963890075,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.4234959781169891,0.356055736541748,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8912931680679321,0.2668642103672027,0.1869945526123047,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9321631789207458,0.3016316592693329,0.2860570847988128,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7034385204315186,0.1283964365720749,0.5826311111450195,285.0271911621094,284.95001220703125,303.556640625,297.3252258300781,300.2315673828125,297.2850952148437,285.0234680175781,1.0,0.3854431807994842,1.0,1.0,0.7433866858482361,1.0,-2.083277702331543,0.975791037082672,1.1074867248535156,0.4976638853549957,0.9884827136993408,0.9884827136993408,0.0,62.1202392578125,76.0,55012.33984375,0.0,733.66845703125,1.0,280.0432434082031,283.5256042480469,300.3038635253906,303.85479736328125,293.1499938964844,293.1499938964844,279.75,32788.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569206357002258,1.0,0.0,0.0,3.77930760383606,3.779332160949707,9.530545526104106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.583984375,0.0,1656.961669921875,1895.4371337890625,0.0,2085.61767578125,0.9319043755531312,1.0,0.0,3.0,1.0,0.0
17671440,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9892426133155824,0.3597891926765442,0.3238438963890075,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.4234959781169891,0.356055736541748,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8912931680679321,0.2668642103672027,0.1869945526123047,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9321631789207458,0.3016316592693329,0.2860570847988128,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7034385204315186,0.1283964365720749,0.5826311111450195,285.0271911621094,284.95001220703125,303.556640625,297.3252258300781,300.2315673828125,297.2850952148437,285.0234680175781,1.0,0.3854431807994842,1.0,1.0,0.7433866858482361,1.0,-2.083277702331543,0.975791037082672,1.1074867248535156,0.4976638853549957,0.9884827136993408,0.9884827136993408,0.0,62.1202392578125,76.0,55012.33984375,0.0,733.66845703125,1.0,280.0432434082031,283.5256042480469,300.3038635253906,303.85479736328125,293.1499938964844,293.1499938964844,279.75,32788.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569206357002258,1.0,0.0,0.0,3.77930760383606,3.779332160949707,9.530545526104106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.583984375,0.0,1656.961669921875,1895.4371337890625,0.0,2085.61767578125,0.9319043755531312,1.0,0.0,3.0,1.0,0.0
17671500,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.989616870880127,0.359525591135025,0.3238880038261413,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.4255004823207855,0.3556027710437774,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8926447033882141,0.2675360739231109,0.1875829994678497,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9333341717720032,0.3020585775375366,0.2866182029247284,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7040262818336487,0.1284712851047516,0.5832688808441162,284.8711242675781,284.95001220703125,303.56622314453125,297.3218078613281,300.23809814453125,297.2894287109375,284.8586120605469,1.0,0.3856743574142456,1.0,1.0,0.7436962127685547,1.0,-2.084932565689087,0.9765045642852784,1.1084280014038086,0.4980190098285675,0.8874377012252808,0.8874377012252808,0.0,62.07828140258789,76.0,55824.5390625,0.0,734.9202270507812,1.0,279.7945556640625,283.3465270996094,300.358154296875,304.0748291015625,293.1499938964844,293.1499938964844,279.75,36565.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637360692024231,1.0,0.0,0.0,3.76776385307312,3.767789125442505,9.472412898503536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.6513671875,0.0,1672.5440673828125,1895.4371337890625,0.0,2145.42138671875,0.9298415184020996,1.0,0.0,3.0,1.0,0.0
17671560,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9884905219078064,0.3589760363101959,0.3234575390815735,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.4271641671657562,0.3566331267356872,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8923704028129578,0.2680207192897796,0.1879581362009048,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9326283931732178,0.3022816181182861,0.2868891358375549,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.703329861164093,0.1284410953521728,0.583320677280426,284.8797302246094,284.95001220703125,303.5760498046875,297.318603515625,300.2425537109375,297.2895812988281,284.8868713378906,1.0,0.3861166834831238,1.0,1.0,0.7440293431282043,1.0,-2.0864908695220947,0.977161705493927,1.1093292236328125,0.4983452558517456,0.8639987707138062,0.8639987707138062,0.0,62.316253662109375,94.0,55506.38671875,0.0,737.0863647460938,1.0,279.7567138671875,283.38543701171875,300.3400573730469,303.9944763183594,293.1499938964844,293.1499938964844,280.04998779296875,39821.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654309868812561,1.0,0.0,0.0,3.64982008934021,3.6498446464538574,8.888657703209901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.283203125,0.0,1561.561279296875,1895.4371337890625,0.0,2160.374755859375,0.90816730260849,1.0,0.0,3.0,1.0,0.0
17671620,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9865763187408448,0.3593369126319885,0.3234460949897766,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.4310379326343536,0.3591475486755371,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8920440077781677,0.2698605954647064,0.1890817135572433,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9313360452651978,0.3035563230514526,0.2878830432891845,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7019819617271423,0.1287383884191513,0.5842528939247131,285.03424072265625,284.95001220703125,303.5965881347656,297.3128967285156,300.2569274902344,297.2987365722656,285.0310974121094,1.0,0.38763028383255,1.0,1.0,0.7446956038475037,1.0,-2.0931556224823,0.9802429676055908,1.1129125356674194,0.4999319911003113,0.9975712299346924,0.9975712299346924,0.0,62.97402572631836,112.0,55189.6171875,0.0,745.1026000976562,1.0,280.04327392578125,283.5261535644531,300.2937316894531,303.852294921875,293.1499938964844,293.1499938964844,279.75,32625.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575117349624634,1.0,0.0,0.0,3.790483713150024,3.790508508682251,9.586996156940586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.6416015625,0.0,1668.935546875,1895.4371337890625,0.0,2090.78369140625,0.9343578219413756,1.0,0.0,3.0,1.0,0.0
17671680,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9865763187408448,0.3593369126319885,0.3234460949897766,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.4310379326343536,0.3591475486755371,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8920440077781677,0.2698605954647064,0.1890817135572433,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9313360452651978,0.3035563230514526,0.2878830432891845,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7019819617271423,0.1287383884191513,0.5842528939247131,285.03424072265625,284.95001220703125,303.5965881347656,297.3128967285156,300.2569274902344,297.2987365722656,285.0310974121094,1.0,0.38763028383255,1.0,1.0,0.7446956038475037,1.0,-2.0931556224823,0.9802429676055908,1.1129125356674194,0.4999319911003113,0.9975712299346924,0.9975712299346924,0.0,62.97402572631836,112.0,55189.6171875,0.0,745.1026000976562,1.0,280.04327392578125,283.5261535644531,300.2937316894531,303.852294921875,293.1499938964844,293.1499938964844,279.75,32625.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575117349624634,1.0,0.0,0.0,3.790483713150024,3.790508508682251,9.586996156940586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.6416015625,0.0,1668.935546875,1895.4371337890625,0.0,2090.78369140625,0.9343578219413756,1.0,0.0,3.0,1.0,0.0
17671740,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.982381284236908,0.358572781085968,0.3231471478939056,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.4337327778339386,0.3642397820949554,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8894227147102356,0.2710845470428467,0.1901246011257171,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.927367091178894,0.3042316138744354,0.2887811064720154,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6988663077354431,0.1287824958562851,0.5851418972015381,284.8826904296875,284.95001220703125,303.61834716796875,297.3081970214844,300.26513671875,297.2950134277344,284.88934326171875,1.0,0.3899661600589752,1.0,1.0,0.7453619241714478,1.0,-2.1023106575012207,0.9845498204231262,1.1177608966827393,0.5022375583648682,0.8749728798866272,0.8749728798866272,0.0,64.20421600341797,130.0,55887.921875,0.0,757.3585815429688,1.0,279.7563171386719,283.3765563964844,300.33331298828125,304.0083312988281,293.1499938964844,293.1499938964844,280.04998779296875,39295.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667446732521057,1.0,0.0,0.0,3.6840877532958975,3.684112548828125,9.056349767888604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.2998046875,0.0,1596.3092041015625,1895.4371337890625,0.0,2171.986083984375,0.9152991771697998,1.0,0.0,3.0,1.0,0.0
