time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.982381284236908,0.358572781085968,0.3231471478939056,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.4337327778339386,0.3642397820949554,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8894227147102356,0.2710845470428467,0.1901246011257171,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.927367091178894,0.3042316138744354,0.2887811064720154,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6988663077354431,0.1287824958562851,0.5851418972015381,284.8826904296875,284.95001220703125,303.61834716796875,297.3081970214844,300.26513671875,297.2950134277344,284.88934326171875,1.0,0.3899661600589752,1.0,1.0,0.7453619241714478,1.0,-2.1023106575012207,0.9845498204231262,1.1177608966827393,0.5022375583648682,0.8749728798866272,0.8749728798866272,0.0,64.20421600341797,130.0,55887.921875,0.0,757.3585815429688,1.0,279.7563171386719,283.3765563964844,300.33331298828125,304.0083312988281,293.1499938964844,293.1499938964844,280.04998779296875,39295.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667446732521057,1.0,0.0,0.0,3.6840877532958975,3.684112548828125,9.056349767888604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.2998046875,0.0,1596.3092041015625,1895.4371337890625,0.0,2171.986083984375,0.9152991771697998,1.0,0.0,3.0,1.0,0.0
17671860,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9769212007522584,0.3589692413806915,0.3231904506683349,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.4363764524459839,0.3711552321910858,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8855990171432495,0.2729873359203338,0.1913120746612548,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9218912720680236,0.305525004863739,0.2898202240467071,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6946304440498352,0.1290551275014877,0.5861362814903259,285.0452575683594,284.95001220703125,303.6414489746094,297.3046569824219,300.2762451171875,297.2951965332031,285.0433654785156,1.0,0.3930935859680176,1.0,1.0,0.7462244033813477,1.0,-2.114532947540283,0.9903255105018616,1.1242073774337769,0.5052735805511475,1.0,1.0,0.0,65.89105987548828,148.0,55633.890625,0.0,774.0358276367188,1.0,280.0432434082031,283.52667236328125,300.2886962890625,303.87310791015625,293.1499938964844,293.1499938964844,279.75,32848.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594788670539856,1.0,0.0,0.0,3.8188397884368896,3.8188648223876953,9.730970305099618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.5673828125,0.0,1704.577880859375,1895.4371337890625,0.0,2108.00341796875,0.9408295154571532,1.0,0.0,3.0,1.0,0.0
17671920,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9769212007522584,0.3589692413806915,0.3231904506683349,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.4363764524459839,0.3711552321910858,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8855990171432495,0.2729873359203338,0.1913120746612548,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9218912720680236,0.305525004863739,0.2898202240467071,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6946304440498352,0.1290551275014877,0.5861362814903259,285.0452575683594,284.95001220703125,303.6414489746094,297.3046569824219,300.2762451171875,297.2951965332031,285.0433654785156,1.0,0.3930935859680176,1.0,1.0,0.7462244033813477,1.0,-2.114532947540283,0.9903255105018616,1.1242073774337769,0.5052735805511475,1.0,1.0,0.0,65.89105987548828,148.0,55633.890625,0.0,774.0358276367188,1.0,280.0432434082031,283.52667236328125,300.2886962890625,303.87310791015625,293.1499938964844,293.1499938964844,279.75,32848.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594788670539856,1.0,0.0,0.0,3.8188397884368896,3.8188648223876953,9.730970305099618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.5673828125,0.0,1704.577880859375,1895.4371337890625,0.0,2108.00341796875,0.9408295154571532,1.0,0.0,3.0,1.0,0.0
17671980,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9691094756126404,0.358260840177536,0.3229807317256927,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.4376522898674011,0.3804269731044769,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8799251914024353,0.2742781043052673,0.1924315094947815,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9143588542938232,0.3062310814857483,0.2907862365245819,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6889447569847107,0.1290692687034607,0.5870745182037354,284.8888854980469,284.95001220703125,303.6660461425781,297.3023376464844,300.2811584472656,297.28228759765625,284.8938903808594,1.0,0.3969934284687042,1.0,1.0,0.7470869421958923,1.0,-2.1290483474731445,0.9972286820411682,1.131819725036621,0.5089690089225769,0.89382004737854,0.89382004737854,0.0,68.14718627929688,151.0,56568.8125,0.0,794.9890747070312,1.0,279.7568359375,283.36395263671875,300.3302307128906,304.0447082519531,293.1499938964844,293.1499938964844,280.04998779296875,38473.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692474126815796,1.0,0.0,0.0,3.744032621383667,3.744058132171631,9.35346577080054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.1240234375,0.0,1659.3094482421875,1895.4371337890625,0.0,2194.158203125,0.928055465221405,1.0,0.0,3.0,1.0,0.0
17672040,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9691094756126404,0.358260840177536,0.3229807317256927,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.4376522898674011,0.3804269731044769,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8799251914024353,0.2742781043052673,0.1924315094947815,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9143588542938232,0.3062310814857483,0.2907862365245819,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6889447569847107,0.1290692687034607,0.5870745182037354,284.8888854980469,284.95001220703125,303.6660461425781,297.3023376464844,300.2811584472656,297.28228759765625,284.8938903808594,1.0,0.3969934284687042,1.0,1.0,0.7470869421958923,1.0,-2.1290483474731445,0.9972286820411682,1.131819725036621,0.5089690089225769,0.89382004737854,0.89382004737854,0.0,68.14718627929688,151.0,56568.8125,0.0,794.9890747070312,1.0,279.7568359375,283.36395263671875,300.3302307128906,304.0447082519531,293.1499938964844,293.1499938964844,280.04998779296875,38473.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692474126815796,1.0,0.0,0.0,3.744032621383667,3.744058132171631,9.35346577080054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.1240234375,0.0,1659.3094482421875,1895.4371337890625,0.0,2194.158203125,0.928055465221405,1.0,0.0,3.0,1.0,0.0
17672100,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9646418690681458,0.3583087027072906,0.3227726221084595,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.438176542520523,0.3854932487010956,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8767523169517517,0.2751441895961761,0.1929311752319336,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9102792143821716,0.3067701458930969,0.2911664843559265,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.685761570930481,0.1291262954473495,0.5872118473052979,285.04229736328125,284.95001220703125,303.6789245605469,297.3016662597656,300.284423828125,297.27667236328125,285.0526733398437,1.0,0.3989506065845489,1.0,1.0,0.7475182414054871,1.0,-2.136104345321656,1.0005830526351929,1.135521411895752,0.5107533931732178,0.9989749193191528,0.9989749193191528,0.0,69.37642669677734,151.0,56035.265625,0.0,805.7527465820312,1.0,280.0044860839844,283.5286560058594,300.2748107910156,303.8395080566406,293.1499938964844,293.1499938964844,280.04998779296875,33995.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635346055030823,1.0,0.0,0.0,3.7899420261383057,3.7899670600891113,9.584256304151495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1982421875,0.0,1678.9326171875,1895.4371337890625,0.0,2143.646240234375,0.9372637271881104,1.0,0.0,3.0,1.0,0.0
17672160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9613478183746338,0.3586719334125519,0.3230495452880859,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9990000128746032,0.438860535621643,0.3896982073783874,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8746570944786072,0.2762261927127838,0.193662092089653,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9074448347091676,0.307530403137207,0.291847676038742,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6834166049957275,0.129288449883461,0.5879351496696472,285.0617980957031,284.95001220703125,303.6922607421875,297.3013610839844,300.2894897460937,297.2742919921875,285.06170654296875,1.0,0.4009198546409607,1.0,1.0,0.7480774521827698,1.0,-2.144051313400269,1.00434148311615,1.1397098302841189,0.5127342939376831,1.0,1.0,0.0,70.46464538574219,154.0,56254.109375,0.0,816.8726196289062,1.0,280.0434265136719,283.5303955078125,300.2874450683594,303.9102478027344,293.1499938964844,293.1499938964844,279.75,33479.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625419497489929,1.0,0.0,0.0,3.8556764125823975,3.855701923370361,9.919606327457586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.982421875,0.0,1754.333984375,1895.4371337890625,0.0,2134.9052734375,0.9496489763259888,1.0,0.0,3.0,1.0,0.0
17672220,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.953120768070221,0.35803884267807,0.322932481765747,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.4390182793140411,0.3991089463233948,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8694425821304321,0.277593195438385,0.1948481202125549,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9009904861450196,0.3082799315452575,0.2928705513477325,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6779860258102417,0.1292717605829239,0.5887655019760132,284.89288330078125,284.95001220703125,303.7201843261719,297.3018493652344,300.2933349609375,297.2567138671875,284.897216796875,1.0,0.4048805236816406,1.0,1.0,0.7491959929466248,1.0,-2.1588659286499023,1.011311173439026,1.1475547552108765,0.5164305567741394,0.912335991859436,0.912335991859436,0.0,72.85718536376953,157.0,57319.1953125,0.0,839.1417846679688,1.0,279.7557067871094,283.3494873046875,300.331787109375,304.0931091308594,293.1499938964844,293.1499938964844,279.45001220703125,37928.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724831700325012,1.0,0.0,0.0,3.8079771995544434,3.8080029487609854,9.675690080257482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.541015625,0.0,1731.1864013671875,1895.4371337890625,0.0,2222.9208984375,0.9417939186096193,1.0,0.0,3.0,1.0,0.0
17672280,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.953120768070221,0.35803884267807,0.322932481765747,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.4390182793140411,0.3991089463233948,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8694425821304321,0.277593195438385,0.1948481202125549,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9009904861450196,0.3082799315452575,0.2928705513477325,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6779860258102417,0.1292717605829239,0.5887655019760132,284.89288330078125,284.95001220703125,303.7201843261719,297.3018493652344,300.2933349609375,297.2567138671875,284.897216796875,1.0,0.4048805236816406,1.0,1.0,0.7491959929466248,1.0,-2.1588659286499023,1.011311173439026,1.1475547552108765,0.5164305567741394,0.912335991859436,0.912335991859436,0.0,72.85718536376953,157.0,57319.1953125,0.0,839.1417846679688,1.0,279.7557067871094,283.3494873046875,300.331787109375,304.0931091308594,293.1499938964844,293.1499938964844,279.45001220703125,37928.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724831700325012,1.0,0.0,0.0,3.8079771995544434,3.8080029487609854,9.675690080257482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.541015625,0.0,1731.1864013671875,1895.4371337890625,0.0,2222.9208984375,0.9417939186096193,1.0,0.0,3.0,1.0,0.0
17672340,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9427666068077089,0.3571580052375793,0.3221305906772613,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.4381592273712158,0.4099923074245453,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8629019260406494,0.2787449955940246,0.1956795752048492,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8932121992111206,0.3087327182292938,0.2933598160743713,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6713531017303467,0.129043847322464,0.5882143974304199,284.88751220703125,284.95001220703125,303.75,297.3039245605469,300.29498291015625,297.2334899902344,284.8947448730469,1.0,0.4088532328605652,1.0,1.0,0.750314474105835,1.0,-2.171898603439331,1.017406940460205,1.1544917821884155,0.5196125507354736,0.8397716283798218,0.8397716283798218,0.0,75.57157897949219,160.0,57653.0,0.0,861.2225341796875,1.0,279.4574890136719,283.3408508300781,300.3152160644531,304.103515625,293.1499938964844,293.1499938964844,279.75,41512.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774204015731812,1.0,0.0,0.0,3.5453102588653564,3.5453343391418457,8.386906529267435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.6611328125,0.0,1459.8511962890625,1895.4371337890625,0.0,2267.010498046875,0.8878983855247498,1.0,0.0,3.0,1.0,0.0
17672400,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9427666068077089,0.3571580052375793,0.3221305906772613,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.4381592273712158,0.4099923074245453,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8629019260406494,0.2787449955940246,0.1956795752048492,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8932121992111206,0.3087327182292938,0.2933598160743713,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6713531017303467,0.129043847322464,0.5882143974304199,284.88751220703125,284.95001220703125,303.75,297.3039245605469,300.29498291015625,297.2334899902344,284.8947448730469,1.0,0.4088532328605652,1.0,1.0,0.750314474105835,1.0,-2.171898603439331,1.017406940460205,1.1544917821884155,0.5196125507354736,0.8397716283798218,0.8397716283798218,0.0,75.57157897949219,160.0,57653.0,0.0,861.2225341796875,1.0,279.4574890136719,283.3408508300781,300.3152160644531,304.103515625,293.1499938964844,293.1499938964844,279.75,41512.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774204015731812,1.0,0.0,0.0,3.5453102588653564,3.5453343391418457,8.386906529267435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.6611328125,0.0,1459.8511962890625,1895.4371337890625,0.0,2267.010498046875,0.8878983855247498,1.0,0.0,3.0,1.0,0.0
17672460,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.948817491531372,0.3618733584880829,0.3252889513969421,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9990000128746032,0.4436689913272857,0.4070107042789459,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8704153895378113,0.2852382957935333,0.1993689090013504,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8999634981155396,0.3145321011543274,0.2976793944835663,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6798737049102783,0.1340855807065963,0.6051447987556458,285.046142578125,284.95001220703125,303.78131103515625,297.30908203125,300.3311767578125,297.2711181640625,285.04443359375,1.0,0.41295126080513,1.0,1.0,0.7515535354614258,1.0,-2.202049493789673,1.0320007801055908,1.170048713684082,0.5272468328475952,0.9794800877571106,0.9794800877571106,0.0,75.75804901123047,163.0,57975.23828125,0.0,890.4050903320312,1.0,279.7426452636719,283.476806640625,300.2884826660156,304.004150390625,293.1499938964844,293.1499938964844,279.45001220703125,32260.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690843343734741,1.0,0.0,0.0,3.7131171226501465,3.7131409645080566,9.199634405376856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.42578125,0.0,1576.0677490234375,1895.4371337890625,0.0,2192.711181640625,0.9167354702949524,1.0,0.0,3.0,1.0,0.0
17672520,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.948817491531372,0.3618733584880829,0.3252889513969421,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9990000128746032,0.4436689913272857,0.4070107042789459,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8704153895378113,0.2852382957935333,0.1993689090013504,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8999634981155396,0.3145321011543274,0.2976793944835663,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6798737049102783,0.1340855807065963,0.6051447987556458,285.046142578125,284.95001220703125,303.78131103515625,297.30908203125,300.3311767578125,297.2711181640625,285.04443359375,1.0,0.41295126080513,1.0,1.0,0.7515535354614258,1.0,-2.202049493789673,1.0320007801055908,1.170048713684082,0.5272468328475952,0.9794800877571106,0.9794800877571106,0.0,75.75804901123047,163.0,57975.23828125,0.0,890.4050903320312,1.0,279.7426452636719,283.476806640625,300.2884826660156,304.004150390625,293.1499938964844,293.1499938964844,279.45001220703125,32260.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690843343734741,1.0,0.0,0.0,3.7131171226501465,3.7131409645080566,9.199634405376856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.42578125,0.0,1576.0677490234375,1895.4371337890625,0.0,2192.711181640625,0.9167354702949524,1.0,0.0,3.0,1.0,0.0
17672580,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9523199796676636,0.3633573651313782,0.3272878229618072,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.4487197995185852,0.4054273068904876,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.876252293586731,0.2892400622367859,0.2025664448738098,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9050575494766236,0.3178801238536834,0.3014005720615387,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6875758171081543,0.1374576091766357,0.6221729516983032,284.9174499511719,284.95001220703125,303.8136901855469,297.3186340332031,300.35809326171875,297.291259765625,284.922607421875,1.0,0.417189210653305,1.0,1.0,0.7527925372123718,1.0,-2.2313177585601807,1.0461124181747437,1.1852052211761477,0.5348287224769592,0.8890553712844849,0.8890553712844849,0.0,76.24845886230469,166.0,59358.87109375,0.0,920.5744018554688,1.0,279.4569091796875,283.3318786621094,300.3498840332031,304.22821044921875,293.1499938964844,293.1499938964844,279.75,37566.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77950119972229,1.0,0.0,0.0,3.6582400798797607,3.658264398574829,8.92971684152144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.802734375,0.0,1554.102783203125,1895.4371337890625,0.0,2285.662841796875,0.9086071848869324,1.0,0.0,3.0,1.0,0.0
17672640,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9523199796676636,0.3633573651313782,0.3272878229618072,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.4487197995185852,0.4054273068904876,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.876252293586731,0.2892400622367859,0.2025664448738098,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9050575494766236,0.3178801238536834,0.3014005720615387,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6875758171081543,0.1374576091766357,0.6221729516983032,284.9174499511719,284.95001220703125,303.8136901855469,297.3186340332031,300.35809326171875,297.291259765625,284.922607421875,1.0,0.417189210653305,1.0,1.0,0.7527925372123718,1.0,-2.2313177585601807,1.0461124181747437,1.1852052211761477,0.5348287224769592,0.8890553712844849,0.8890553712844849,0.0,76.24845886230469,166.0,59358.87109375,0.0,920.5744018554688,1.0,279.4569091796875,283.3318786621094,300.3498840332031,304.22821044921875,293.1499938964844,293.1499938964844,279.75,37566.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77950119972229,1.0,0.0,0.0,3.6582400798797607,3.658264398574829,8.92971684152144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.802734375,0.0,1554.102783203125,1895.4371337890625,0.0,2285.662841796875,0.9086071848869324,1.0,0.0,3.0,1.0,0.0
17672700,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.951984703540802,0.364163339138031,0.3278230428695678,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9990000128746032,0.4511914551258087,0.4064824283123016,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8773066997528076,0.2911126315593719,0.2038153707981109,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9056534171104432,0.3193643391132355,0.3027463555335998,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6894420385360718,0.1388272643089294,0.6285545229911804,285.0619812011719,284.95001220703125,303.8302307128906,297.32501220703125,300.3710327148437,297.3000793457031,285.0706481933594,1.0,0.4193383455276489,1.0,1.0,0.7534120678901672,1.0,-2.244009494781494,1.0522154569625854,1.1917940378189087,0.5380522012710571,0.996859073638916,0.996859073638916,0.0,76.84135437011719,166.0,59070.30859375,0.0,935.3296508789062,1.0,279.7027893066406,283.48101806640625,300.30621337890625,304.0508117675781,293.1499938964844,293.1499938964844,279.75,32987.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748489379882812,1.0,0.0,0.0,3.7282755374908447,3.728299856185913,9.274900776290452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.94140625,0.0,1598.98779296875,1895.4371337890625,0.0,2244.017578125,0.9225978255271912,1.0,0.0,3.0,1.0,0.0
17672760,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9520182013511658,0.3651142418384552,0.3286710381507873,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.4536983966827392,0.4074946641921997,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8785355687141418,0.293033629655838,0.2051671743392944,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9064015746116638,0.3208876848220825,0.3042027950286865,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.6911887526512146,0.1401116400957107,0.6346100568771362,285.0758361816406,284.95001220703125,303.84698486328125,297.33233642578125,300.3841552734375,297.3096008300781,285.07568359375,1.0,0.4215099811553955,1.0,1.0,0.7543126940727234,1.0,-2.2568907737731934,1.0583287477493286,1.1985620260238647,0.5412369966506958,1.0,1.0,0.0,77.43313598632812,169.0,59483.51171875,0.0,950.4193725585938,1.0,279.742919921875,283.4768371582031,300.3267822265625,304.1435546875,293.1499938964844,293.1499938964844,279.45001220703125,32659.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774742603302002,1.0,0.0,0.0,3.8078131675720215,3.807838201522827,9.674856755736982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.630859375,0.0,1689.8580322265625,1895.4371337890625,0.0,2243.068115234375,0.9382590651512146,1.0,0.0,3.0,1.0,0.0
17672820,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9488704800605774,0.3654526770114898,0.3294385969638824,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.4570926427841186,0.4121407568454742,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8783013224601746,0.2957694232463836,0.207343578338623,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9050844311714172,0.3228464722633362,0.3064172267913818,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6920203566551208,0.1419071555137634,0.6440156102180481,284.90899658203125,284.95001220703125,303.8811950683594,297.34991455078125,300.401611328125,297.3119506835937,284.9126281738281,1.0,0.4258980751037597,1.0,1.0,0.7561139464378357,1.0,-2.279968976974488,1.0692099332809448,1.2107590436935425,0.5468862056732178,0.9237911701202391,0.9237911701202391,0.0,79.12330627441406,172.0,60935.56640625,0.0,980.2855224609376,1.0,279.4560241699219,283.2901306152344,300.384033203125,304.3663330078125,293.1499938964844,293.1499938964844,279.1499938964844,36852.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853647470474243,1.0,0.0,0.0,3.795768022537232,3.7957935333251953,9.613744396119728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.259765625,0.0,1708.1064453125,1895.4371337890625,0.0,2338.4384765625,0.9383873343467712,1.0,0.0,3.0,1.0,0.0
17672880,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9488704800605774,0.3654526770114898,0.3294385969638824,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.4570926427841186,0.4121407568454742,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8783013224601746,0.2957694232463836,0.207343578338623,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9050844311714172,0.3228464722633362,0.3064172267913818,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6920203566551208,0.1419071555137634,0.6440156102180481,284.90899658203125,284.95001220703125,303.8811950683594,297.34991455078125,300.401611328125,297.3119506835937,284.9126281738281,1.0,0.4258980751037597,1.0,1.0,0.7561139464378357,1.0,-2.279968976974488,1.0692099332809448,1.2107590436935425,0.5468862056732178,0.9237911701202391,0.9237911701202391,0.0,79.12330627441406,172.0,60935.56640625,0.0,980.2855224609376,1.0,279.4560241699219,283.2901306152344,300.384033203125,304.3663330078125,293.1499938964844,293.1499938964844,279.1499938964844,36852.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853647470474243,1.0,0.0,0.0,3.795768022537232,3.7957935333251953,9.613744396119728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.259765625,0.0,1708.1064453125,1895.4371337890625,0.0,2338.4384765625,0.9383873343467712,1.0,0.0,3.0,1.0,0.0
17672940,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9422928094863892,0.3653693497180938,0.3293623626232147,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.4589620530605316,0.4197520613670349,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8751845359802246,0.2980391681194305,0.2089696228504181,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.900806188583374,0.3242626190185547,0.3078353703022003,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6897972822189331,0.1430748850107193,0.6500124931335449,284.8949584960937,284.95001220703125,303.9162292480469,297.37109375,300.4133605957031,297.3031311035156,284.90106201171875,1.0,0.4303190410137176,1.0,1.0,0.757915198802948,1.0,-2.2998809814453125,1.0785356760025024,1.22134530544281,0.551631510257721,0.8537095785140991,0.8537095785140991,0.0,81.39946746826172,175.0,61602.0078125,0.0,1009.7005615234376,1.0,279.1573791503906,283.2640075683594,300.3861999511719,304.41827392578125,293.1499938964844,293.1499938964844,279.45001220703125,40401.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909150123596191,1.0,0.0,0.0,3.582733392715454,3.5827577114105225,8.564899758312094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.537109375,0.0,1491.9385986328125,1895.4371337890625,0.0,2388.670654296875,0.895028829574585,1.0,0.0,3.0,1.0,0.0
17673000,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9422928094863892,0.3653693497180938,0.3293623626232147,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.4589620530605316,0.4197520613670349,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8751845359802246,0.2980391681194305,0.2089696228504181,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.900806188583374,0.3242626190185547,0.3078353703022003,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6897972822189331,0.1430748850107193,0.6500124931335449,284.8949584960937,284.95001220703125,303.9162292480469,297.37109375,300.4133605957031,297.3031311035156,284.90106201171875,1.0,0.4303190410137176,1.0,1.0,0.757915198802948,1.0,-2.2998809814453125,1.0785356760025024,1.22134530544281,0.551631510257721,0.8537095785140991,0.8537095785140991,0.0,81.39946746826172,175.0,61602.0078125,0.0,1009.7005615234376,1.0,279.1573791503906,283.2640075683594,300.3861999511719,304.41827392578125,293.1499938964844,293.1499938964844,279.45001220703125,40401.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909150123596191,1.0,0.0,0.0,3.582733392715454,3.5827577114105225,8.564899758312094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.537109375,0.0,1491.9385986328125,1895.4371337890625,0.0,2388.670654296875,0.895028829574585,1.0,0.0,3.0,1.0,0.0
17673060,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9378165006637572,0.3667436838150024,0.3303678631782532,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.4613120853900909,0.4263086915016174,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8735775947570801,0.3012323379516601,0.2110826969146728,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8980260491371155,0.3265551924705505,0.3098444044589996,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6882826685905457,0.1444427073001861,0.6561066508293152,285.035400390625,284.95001220703125,303.9519958496094,297.3955993652344,300.4305419921875,297.30340576171875,285.03302001953125,1.0,0.4347801804542541,1.0,1.0,0.7597036957740784,1.0,-2.321234703063965,1.0885968208312988,1.2326380014419556,0.5567282438278198,0.9816460609436036,0.9816460609436036,0.0,83.5126953125,178.0,61727.72265625,0.0,1040.4697265625,1.0,279.4429016113281,283.3893127441406,300.37762451171875,304.3347473144531,293.1499938964844,293.1499938964844,279.1499938964844,32525.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834187150001526,1.0,0.0,0.0,3.7410032749176025,3.741027593612671,9.338335758002358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.185546875,0.0,1610.1419677734375,1895.4371337890625,0.0,2320.888671875,0.9231057167053224,1.0,0.0,3.0,1.0,0.0
17673120,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9378165006637572,0.3667436838150024,0.3303678631782532,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.4613120853900909,0.4263086915016174,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8735775947570801,0.3012323379516601,0.2110826969146728,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8980260491371155,0.3265551924705505,0.3098444044589996,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6882826685905457,0.1444427073001861,0.6561066508293152,285.035400390625,284.95001220703125,303.9519958496094,297.3955993652344,300.4305419921875,297.30340576171875,285.03302001953125,1.0,0.4347801804542541,1.0,1.0,0.7597036957740784,1.0,-2.321234703063965,1.0885968208312988,1.2326380014419556,0.5567282438278198,0.9816460609436036,0.9816460609436036,0.0,83.5126953125,178.0,61727.72265625,0.0,1040.4697265625,1.0,279.4429016113281,283.3893127441406,300.37762451171875,304.3347473144531,293.1499938964844,293.1499938964844,279.1499938964844,32525.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834187150001526,1.0,0.0,0.0,3.7410032749176025,3.741027593612671,9.338335758002358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.185546875,0.0,1610.1419677734375,1895.4371337890625,0.0,2320.888671875,0.9231057167053224,1.0,0.0,3.0,1.0,0.0
17673180,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.931985318660736,0.3668476939201355,0.330863207578659,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.4624419808387756,0.4338854849338531,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8710336089134216,0.3036375045776367,0.2129826694726944,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8943726420402527,0.328137069940567,0.3116319477558136,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6859054565429688,0.1453843563795089,0.66131591796875,284.91064453125,284.95001220703125,303.9884338378906,297.42315673828125,300.4422912597656,297.2931823730469,284.91552734375,1.0,0.4392775893211365,1.0,1.0,0.7614921927452087,1.0,-2.341620445251465,1.0981743335723877,1.2434459924697876,0.5615958571434021,0.8856794238090515,0.8856794238090515,0.0,85.86396026611328,181.0,62854.97265625,0.0,1071.65625,1.0,279.1568298339844,283.2541809082031,300.44598388671875,304.5489807128906,293.1499938964844,293.1499938964844,279.45001220703125,38017.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919159531593323,1.0,0.0,0.0,3.663531064987183,3.66355562210083,8.955566954682581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.8623046875,0.0,1563.423095703125,1895.4371337890625,0.0,2397.756591796875,0.9101997017860411,1.0,0.0,3.0,1.0,0.0
17673240,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.931985318660736,0.3668476939201355,0.330863207578659,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.4624419808387756,0.4338854849338531,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8710336089134216,0.3036375045776367,0.2129826694726944,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8943726420402527,0.328137069940567,0.3116319477558136,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6859054565429688,0.1453843563795089,0.66131591796875,284.91064453125,284.95001220703125,303.9884338378906,297.42315673828125,300.4422912597656,297.2931823730469,284.91552734375,1.0,0.4392775893211365,1.0,1.0,0.7614921927452087,1.0,-2.341620445251465,1.0981743335723877,1.2434459924697876,0.5615958571434021,0.8856794238090515,0.8856794238090515,0.0,85.86396026611328,181.0,62854.97265625,0.0,1071.65625,1.0,279.1568298339844,283.2541809082031,300.44598388671875,304.5489807128906,293.1499938964844,293.1499938964844,279.45001220703125,38017.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919159531593323,1.0,0.0,0.0,3.663531064987183,3.66355562210083,8.955566954682581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.8623046875,0.0,1563.423095703125,1895.4371337890625,0.0,2397.756591796875,0.9101997017860411,1.0,0.0,3.0,1.0,0.0
17673300,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.928457260131836,0.3673079311847687,0.3310461044311523,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.4630682468414306,0.4376305937767029,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8692586421966553,0.3050785064697265,0.2138832658529281,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8920130729675293,0.3291293680667877,0.3124435842037201,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6841956377029419,0.1458910256624221,0.6634936928749084,285.05157470703125,284.95001220703125,304.0068664550781,297.43798828125,300.4494323730469,297.2901611328125,285.05865478515625,1.0,0.4415312111377716,1.0,1.0,0.7623864412307739,1.0,-2.3510124683380127,1.1025707721710205,1.2484416961669922,0.5637993216514587,0.9886345267295836,0.9886345267295836,0.0,87.19248962402344,181.0,62491.5,0.0,1087.1739501953125,1.0,279.40283203125,283.4008178710937,300.4129333496094,304.37371826171875,293.1499938964844,293.1499938964844,279.45001220703125,33320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867292761802673,1.0,0.0,0.0,3.728681802749634,3.728706121444702,9.276922128265142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.47265625,0.0,1602.00244140625,1895.4371337890625,0.0,2350.763427734375,0.92291921377182,1.0,0.0,3.0,1.0,0.0
17673360,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.924959361553192,0.3679695725440979,0.3316525220870971,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9977797865867616,0.4639413058757782,0.4393054842948913,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.867429256439209,0.3066714406013489,0.2150033414363861,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.889560878276825,0.3302795886993408,0.3135364353656769,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6823924779891968,0.1464660614728927,0.6662213206291199,285.0531005859375,284.95001220703125,304.0254821777344,297.4534912109375,300.4579772949219,297.2899475097656,285.05194091796875,1.0,0.4437846541404724,1.0,1.0,0.7633253931999207,1.0,-2.359691381454468,1.1065975427627563,1.253093719482422,0.5658131837844849,1.0,1.0,0.0,88.65132141113281,184.0,62868.27734375,0.0,1102.54248046875,1.0,279.44287109375,283.3876647949219,300.4425354003906,304.4747314453125,293.1499938964844,293.1499938964844,279.1499938964844,32712.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861186861991882,1.0,0.0,0.0,3.81021499633789,3.810240030288696,9.687066722108284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.0810546875,0.0,1693.1531982421875,1895.4371337890625,0.0,2345.24658203125,0.9388561844825744,1.0,0.0,3.0,1.0,0.0
17673420,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.913947582244873,0.3678711652755737,0.3320550322532654,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9904335141181946,0.465048998594284,0.4406497478485107,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8606343269348145,0.3089248239994049,0.2168628573417663,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8814449310302734,0.3316964209079742,0.3152608275413513,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6762004494667053,0.1471560299396515,0.6706395745277405,284.8985595703125,284.95001220703125,304.06304931640625,297.486328125,300.4701232910156,297.2807922363281,284.90191650390625,1.0,0.4482538104057312,1.0,1.0,0.7652032971382141,1.0,-2.3714075088500977,1.1118518114089966,1.259555697441101,0.5683243274688721,0.905487298965454,0.905487298965454,0.0,92.51217651367188,187.0,63992.0859375,0.0,1131.0966796875,1.0,279.1569519042969,283.2208251953125,300.5099182128906,304.6905517578125,293.1499938964844,293.1499938964844,278.8500061035156,37721.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946471571922302,1.0,0.0,0.0,3.761105537414551,3.761131048202514,9.43896395710908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.794921875,0.0,1673.6038818359375,1895.4371337890625,0.0,2422.589599609375,0.931265115737915,1.0,0.0,3.0,1.0,0.0
17673480,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.913947582244873,0.3678711652755737,0.3320550322532654,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9904335141181946,0.465048998594284,0.4406497478485107,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8606343269348145,0.3089248239994049,0.2168628573417663,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8814449310302734,0.3316964209079742,0.3152608275413513,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6762004494667053,0.1471560299396515,0.6706395745277405,284.8985595703125,284.95001220703125,304.06304931640625,297.486328125,300.4701232910156,297.2807922363281,284.90191650390625,1.0,0.4482538104057312,1.0,1.0,0.7652032971382141,1.0,-2.3714075088500977,1.1118518114089966,1.259555697441101,0.5683243274688721,0.905487298965454,0.905487298965454,0.0,92.51217651367188,187.0,63992.0859375,0.0,1131.0966796875,1.0,279.1569519042969,283.2208251953125,300.5099182128906,304.6905517578125,293.1499938964844,293.1499938964844,278.8500061035156,37721.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946471571922302,1.0,0.0,0.0,3.761105537414551,3.761131048202514,9.43896395710908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.794921875,0.0,1673.6038818359375,1895.4371337890625,0.0,2422.589599609375,0.931265115737915,1.0,0.0,3.0,1.0,0.0
17673540,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9019501209259032,0.3676585257053375,0.3319083750247955,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.981252133846283,0.4663173854351043,0.4418638050556183,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.852505624294281,0.3110223114490509,0.2183964401483535,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8718883395195007,0.3328723609447479,0.316493272781372,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.668665885925293,0.1476060599088668,0.6734863519668579,284.8993530273437,284.95001220703125,304.1011047363281,297.5213928222656,300.482666015625,297.2722473144531,284.90301513671875,1.0,0.4526471197605133,1.0,1.0,0.7670812606811523,1.0,-2.3794314861297607,1.115297555923462,1.2641339302062988,0.569771409034729,0.8436391353607178,0.8436391353607178,0.0,96.94537353515624,190.0,64343.07421875,0.0,1158.060791015625,1.0,278.8578491210937,283.2107849121094,300.5260314941406,304.73590087890625,293.1499938964844,293.1499938964844,279.1499938964844,40405.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979627847671509,1.0,0.0,0.0,3.532557725906372,3.5325815677642822,8.326679790116032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.7490234375,0.0,1438.2901611328125,1895.4371337890625,0.0,2452.81396484375,0.8840274810791016,1.0,0.0,3.0,1.0,0.0
17673600,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9019501209259032,0.3676585257053375,0.3319083750247955,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.981252133846283,0.4663173854351043,0.4418638050556183,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.852505624294281,0.3110223114490509,0.2183964401483535,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8718883395195007,0.3328723609447479,0.316493272781372,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.668665885925293,0.1476060599088668,0.6734863519668579,284.8993530273437,284.95001220703125,304.1011047363281,297.5213928222656,300.482666015625,297.2722473144531,284.90301513671875,1.0,0.4526471197605133,1.0,1.0,0.7670812606811523,1.0,-2.3794314861297607,1.115297555923462,1.2641339302062988,0.569771409034729,0.8436391353607178,0.8436391353607178,0.0,96.94537353515624,190.0,64343.07421875,0.0,1158.060791015625,1.0,278.8578491210937,283.2107849121094,300.5260314941406,304.73590087890625,293.1499938964844,293.1499938964844,279.1499938964844,40405.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979627847671509,1.0,0.0,0.0,3.532557725906372,3.5325815677642822,8.326679790116032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.7490234375,0.0,1438.2901611328125,1895.4371337890625,0.0,2452.81396484375,0.8840274810791016,1.0,0.0,3.0,1.0,0.0
