time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8950655460357666,0.3688401579856872,0.3328399360179901,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9753847122192384,0.46895831823349,0.4441949725151062,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8482257127761841,0.3140909075736999,0.2204784899950027,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8663174510002136,0.3349659144878387,0.3183903694152832,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6642014384269714,0.1484658569097519,0.677442193031311,285.0189208984375,284.95001220703125,304.1395568847656,297.55841064453125,300.5031433105469,297.2772216796875,285.01641845703125,1.0,0.4570102095603943,1.0,1.0,0.7688129544258118,1.0,-2.3928778171539307,1.121493935585022,1.2713838815689087,0.572680652141571,0.952540636062622,0.952540636062622,0.0,100.45289611816406,193.0,64320.89453125,0.0,1187.6507568359375,1.0,279.1424255371094,283.3231811523437,300.5352783203125,304.659912109375,293.1499938964844,293.1499938964844,278.8500061035156,32874.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896307706832886,1.0,0.0,0.0,3.679334163665772,3.679357767105103,9.032994512381264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.1015625,0.0,1542.4737548828125,1895.4371337890625,0.0,2377.024658203125,0.9093586206436156,1.0,0.0,3.0,1.0,0.0
17673720,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8950655460357666,0.3688401579856872,0.3328399360179901,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9753847122192384,0.46895831823349,0.4441949725151062,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8482257127761841,0.3140909075736999,0.2204784899950027,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8663174510002136,0.3349659144878387,0.3183903694152832,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6642014384269714,0.1484658569097519,0.677442193031311,285.0189208984375,284.95001220703125,304.1395568847656,297.55841064453125,300.5031433105469,297.2772216796875,285.01641845703125,1.0,0.4570102095603943,1.0,1.0,0.7688129544258118,1.0,-2.3928778171539307,1.121493935585022,1.2713838815689087,0.572680652141571,0.952540636062622,0.952540636062622,0.0,100.45289611816406,193.0,64320.89453125,0.0,1187.6507568359375,1.0,279.1424255371094,283.3231811523437,300.5352783203125,304.659912109375,293.1499938964844,293.1499938964844,278.8500061035156,32874.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896307706832886,1.0,0.0,0.0,3.679334163665772,3.679357767105103,9.032994512381264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.1015625,0.0,1542.4737548828125,1895.4371337890625,0.0,2377.024658203125,0.9093586206436156,1.0,0.0,3.0,1.0,0.0
17673780,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8872828483581543,0.3688336312770843,0.3332544565200805,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9684941172599792,0.4706894159317016,0.4462180435657501,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.843303918838501,0.3164192140102386,0.2223510295152664,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8601783514022827,0.3363865315914154,0.3200680017471313,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6593458652496338,0.1490261852741241,0.681100070476532,284.9163513183594,284.95001220703125,304.1783142089844,297.5970764160156,300.5185546875,297.2727355957031,284.9200439453125,1.0,0.4613434970378876,1.0,1.0,0.7705446481704712,1.0,-2.404470443725586,1.126750349998474,1.2777202129364014,0.5752051472663879,0.8666626214981079,0.8666626214981079,0.0,104.28410339355467,196.0,65180.80859375,0.0,1216.7125244140625,1.0,278.85748291015625,283.2124938964844,300.6117248535156,304.86749267578125,293.1499938964844,293.1499938964844,279.1499938964844,38279.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963708639144897,1.0,0.0,0.0,3.5760185718536377,3.576042413711548,8.532825290785695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.689453125,0.0,1469.1197509765625,1895.4371337890625,0.0,2438.292236328125,0.8911172747612,1.0,0.0,3.0,1.0,0.0
17673840,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8872828483581543,0.3688336312770843,0.3332544565200805,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9684941172599792,0.4706894159317016,0.4462180435657501,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.843303918838501,0.3164192140102386,0.2223510295152664,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8601783514022827,0.3363865315914154,0.3200680017471313,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6593458652496338,0.1490261852741241,0.681100070476532,284.9163513183594,284.95001220703125,304.1783142089844,297.5970764160156,300.5185546875,297.2727355957031,284.9200439453125,1.0,0.4613434970378876,1.0,1.0,0.7705446481704712,1.0,-2.404470443725586,1.126750349998474,1.2777202129364014,0.5752051472663879,0.8666626214981079,0.8666626214981079,0.0,104.28410339355467,196.0,65180.80859375,0.0,1216.7125244140625,1.0,278.85748291015625,283.2124938964844,300.6117248535156,304.86749267578125,293.1499938964844,293.1499938964844,279.1499938964844,38279.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963708639144897,1.0,0.0,0.0,3.5760185718536377,3.576042413711548,8.532825290785695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.689453125,0.0,1469.1197509765625,1895.4371337890625,0.0,2438.292236328125,0.8911172747612,1.0,0.0,3.0,1.0,0.0
17673900,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8834226131439209,0.3692484200000763,0.3334465026855469,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9649026989936828,0.4718876183032989,0.4471955895423889,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8408536911010742,0.317852109670639,0.2232714295387268,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8571145534515381,0.3373161852359772,0.3208581805229187,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6568901538848877,0.1493846774101257,0.6827200651168823,285.04278564453125,284.95001220703125,304.1977844238281,297.6169738769531,300.5281066894531,297.2738037109375,285.048095703125,1.0,0.4634894132614136,1.0,1.0,0.7714105248451233,1.0,-2.409873008728028,1.1291992664337158,1.280673861503601,0.5763030648231506,0.9594970345497132,0.9594970345497132,0.0,106.2528839111328,196.0,64793.6328125,0.0,1231.1014404296875,1.0,279.10076904296875,283.3453674316406,300.5872497558594,304.6972045898437,293.1499938964844,293.1499938964844,279.1499938964844,33364.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909058332443237,1.0,0.0,0.0,3.643165111541748,3.6431884765625,8.856272870616522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.1171875,0.0,1505.89208984375,1895.4371337890625,0.0,2388.58740234375,0.9037996530532836,1.0,0.0,3.0,1.0,0.0
17673960,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8808262348175049,0.3698109984397888,0.3339928090572357,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9624860286712646,0.4732404351234436,0.4484986066818237,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8394470810890198,0.319406509399414,0.2243807017803192,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8551361560821533,0.3383730351924896,0.3218850195407867,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6552954316139221,0.1498156189918518,0.6848329305648804,285.0310363769531,284.95001220703125,304.2173156738281,297.6371765136719,300.5387878417969,297.27685546875,285.02838134765625,1.0,0.4656361043453216,1.0,1.0,0.7723234295845032,1.0,-2.4171979427337646,1.1325849294662476,1.2846128940582275,0.5779274106025696,0.982369601726532,0.982369601726532,0.0,107.9020004272461,199.0,65219.25,0.0,1246.503173828125,1.0,279.1425170898437,283.3199768066406,300.6224975585937,304.805419921875,293.1499938964844,293.1499938964844,278.8500061035156,32318.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899895310401917,1.0,0.0,0.0,3.734220981597901,3.7342453002929688,9.304506534135726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.267578125,0.0,1600.72216796875,1895.4371337890625,0.0,2380.2763671875,0.9215167760849,1.0,0.0,3.0,1.0,0.0
17674020,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8735027313232422,0.3696238100528717,0.3342617154121399,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9553455710411072,0.4748089015483856,0.4503995180130005,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.834892988204956,0.321636289358139,0.2261982262134552,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8494518995285034,0.3396417200565338,0.3234432637691498,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6507691740989685,0.1502671241760254,0.6880900263786316,284.9047546386719,284.95001220703125,304.2565002441406,297.6783752441406,300.5534362792969,297.2708435058594,284.90826416015625,1.0,0.4698917269706726,1.0,1.0,0.7741492390632629,1.0,-2.427778720855713,1.1373182535171509,1.290460467338562,0.5801753997802734,0.8808900713920593,0.8808900713920593,0.0,111.88549041748048,202.0,66180.234375,0.0,1275.5230712890625,1.0,278.8573303222656,283.1850280761719,300.6964416503906,305.0193786621094,293.1499938964844,293.1499938964844,279.1499938964844,38054.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973603010177612,1.0,0.0,0.0,3.652691841125488,3.652716398239136,8.902651984499244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.083984375,0.0,1551.5526123046875,1895.4371337890625,0.0,2447.315673828125,0.9076826572418212,1.0,0.0,3.0,1.0,0.0
17674080,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8735027313232422,0.3696238100528717,0.3342617154121399,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9553455710411072,0.4748089015483856,0.4503995180130005,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.834892988204956,0.321636289358139,0.2261982262134552,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8494518995285034,0.3396417200565338,0.3234432637691498,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6507691740989685,0.1502671241760254,0.6880900263786316,284.9047546386719,284.95001220703125,304.2565002441406,297.6783752441406,300.5534362792969,297.2708435058594,284.90826416015625,1.0,0.4698917269706726,1.0,1.0,0.7741492390632629,1.0,-2.427778720855713,1.1373182535171509,1.290460467338562,0.5801753997802734,0.8808900713920593,0.8808900713920593,0.0,111.88549041748048,202.0,66180.234375,0.0,1275.5230712890625,1.0,278.8573303222656,283.1850280761719,300.6964416503906,305.0193786621094,293.1499938964844,293.1499938964844,279.1499938964844,38054.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973603010177612,1.0,0.0,0.0,3.652691841125488,3.652716398239136,8.902651984499244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.083984375,0.0,1551.5526123046875,1895.4371337890625,0.0,2447.315673828125,0.9076826572418212,1.0,0.0,3.0,1.0,0.0
17674140,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8674935102462769,0.370532751083374,0.3349007070064544,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9492154717445374,0.4772716760635376,0.4525654017925262,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.831344723701477,0.3246058523654938,0.2281952202320099,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8447886109352112,0.3415327072143554,0.3251471519470215,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6469777226448059,0.1509643644094467,0.6913787722587585,285.03326416015625,284.95001220703125,304.2958068847656,297.72039794921875,300.57354736328125,297.2746276855469,285.0307312011719,1.0,0.474099189043045,1.0,1.0,0.7759749889373779,1.0,-2.439539670944214,1.1426670551300049,1.2968727350234983,0.5826409459114075,1.0,1.0,0.0,115.63439178466795,205.0,66129.859375,0.0,1305.242431640625,1.0,279.14337158203125,283.30810546875,300.70611572265625,304.9493713378906,293.1499938964844,293.1499938964844,278.8500061035156,32511.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910199165344238,1.0,0.0,0.0,3.797635078430176,3.7976598739624015,9.623204277886543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.115234375,0.0,1676.5474853515625,1895.4371337890625,0.0,2389.62255859375,0.9358607530593872,1.0,0.0,3.0,1.0,0.0
17674200,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8674935102462769,0.370532751083374,0.3349007070064544,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9492154717445374,0.4772716760635376,0.4525654017925262,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.831344723701477,0.3246058523654938,0.2281952202320099,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8447886109352112,0.3415327072143554,0.3251471519470215,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6469777226448059,0.1509643644094467,0.6913787722587585,285.03326416015625,284.95001220703125,304.2958068847656,297.72039794921875,300.57354736328125,297.2746276855469,285.0307312011719,1.0,0.474099189043045,1.0,1.0,0.7759749889373779,1.0,-2.439539670944214,1.1426670551300049,1.2968727350234983,0.5826409459114075,1.0,1.0,0.0,115.63439178466795,205.0,66129.859375,0.0,1305.242431640625,1.0,279.14337158203125,283.30810546875,300.70611572265625,304.9493713378906,293.1499938964844,293.1499938964844,278.8500061035156,32511.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910199165344238,1.0,0.0,0.0,3.797635078430176,3.7976598739624015,9.623204277886543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.115234375,0.0,1676.5474853515625,1895.4371337890625,0.0,2389.62255859375,0.9358607530593872,1.0,0.0,3.0,1.0,0.0
17674260,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8609693050384521,0.370301753282547,0.33515664935112,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9423398375511168,0.4787732362747192,0.4544268846511841,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8273512125015259,0.3268335163593292,0.2300252616405487,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8397610187530518,0.342731237411499,0.3266552984714508,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6429428458213806,0.1513426750898361,0.694338858127594,284.8973388671875,284.95001220703125,304.33514404296875,297.7629699707031,300.5880432128906,297.26837158203125,284.9016418457031,1.0,0.4782682657241821,1.0,1.0,0.7778676152229309,1.0,-2.449656248092652,1.147157073020935,1.3024991750717163,0.584778904914856,0.8944229483604431,0.8944229483604431,0.0,119.66098022460938,208.0,67135.2109375,0.0,1334.36083984375,1.0,278.8562927246094,283.1642150878906,300.78125,305.1669616699219,293.1499938964844,293.1499938964844,279.1499938964844,38123.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983323335647583,1.0,0.0,0.0,3.7216756343841553,3.721700668334961,9.24209246022656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.8525390625,0.0,1630.5843505859375,1895.4371337890625,0.0,2456.187744140625,0.9230385422706604,1.0,0.0,3.0,1.0,0.0
17674320,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8609693050384521,0.370301753282547,0.33515664935112,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9423398375511168,0.4787732362747192,0.4544268846511841,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8273512125015259,0.3268335163593292,0.2300252616405487,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8397610187530518,0.342731237411499,0.3266552984714508,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6429428458213806,0.1513426750898361,0.694338858127594,284.8973388671875,284.95001220703125,304.33514404296875,297.7629699707031,300.5880432128906,297.26837158203125,284.9016418457031,1.0,0.4782682657241821,1.0,1.0,0.7778676152229309,1.0,-2.449656248092652,1.147157073020935,1.3024991750717163,0.584778904914856,0.8944229483604431,0.8944229483604431,0.0,119.66098022460938,208.0,67135.2109375,0.0,1334.36083984375,1.0,278.8562927246094,283.1642150878906,300.78125,305.1669616699219,293.1499938964844,293.1499938964844,279.1499938964844,38123.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983323335647583,1.0,0.0,0.0,3.7216756343841553,3.721700668334961,9.24209246022656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.8525390625,0.0,1630.5843505859375,1895.4371337890625,0.0,2456.187744140625,0.9230385422706604,1.0,0.0,3.0,1.0,0.0
17674380,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8555989265441895,0.3712051510810852,0.3357612192630768,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9364991784095764,0.481207400560379,0.4565379619598388,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8242248892784119,0.3298419117927551,0.23203144967556,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8355989456176758,0.344582736492157,0.3283011019229889,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6395307183265686,0.1519844383001327,0.6973336935043335,285.0419616699219,284.95001220703125,304.3744201660156,297.8058166503906,300.6082763671875,297.2724914550781,285.0414428710937,1.0,0.4823862910270691,1.0,1.0,0.7797602415084839,1.0,-2.46089768409729,1.1522364616394043,1.3086613416671753,0.5871120691299438,1.0,1.0,0.0,123.45474243164062,211.0,66950.96875,0.0,1364.134521484375,1.0,279.1432189941406,283.3066711425781,300.7911376953125,305.0897827148437,293.1499938964844,293.1499938964844,278.8500061035156,33319.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918707132339478,1.0,0.0,0.0,3.843379020690918,3.843404293060303,9.856430551735684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.4453125,0.0,1738.0245361328125,1895.4371337890625,0.0,2397.345458984375,0.9466581344604492,1.0,0.0,3.0,1.0,0.0
17674440,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8555989265441895,0.3712051510810852,0.3357612192630768,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9364991784095764,0.481207400560379,0.4565379619598388,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8242248892784119,0.3298419117927551,0.23203144967556,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8355989456176758,0.344582736492157,0.3283011019229889,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6395307183265686,0.1519844383001327,0.6973336935043335,285.0419616699219,284.95001220703125,304.3744201660156,297.8058166503906,300.6082763671875,297.2724914550781,285.0414428710937,1.0,0.4823862910270691,1.0,1.0,0.7797602415084839,1.0,-2.46089768409729,1.1522364616394043,1.3086613416671753,0.5871120691299438,1.0,1.0,0.0,123.45474243164062,211.0,66950.96875,0.0,1364.134521484375,1.0,279.1432189941406,283.3066711425781,300.7911376953125,305.0897827148437,293.1499938964844,293.1499938964844,278.8500061035156,33319.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918707132339478,1.0,0.0,0.0,3.843379020690918,3.843404293060303,9.856430551735684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.4453125,0.0,1738.0245361328125,1895.4371337890625,0.0,2397.345458984375,0.9466581344604492,1.0,0.0,3.0,1.0,0.0
17674500,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8533311486244202,0.3712615370750427,0.3361423015594482,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.934051752090454,0.4821132123470306,0.4576916694641113,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8230140805244446,0.3311004638671875,0.2330937683582306,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8339009284973145,0.345300942659378,0.32921302318573,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6381500363349915,0.1522267907857895,0.6990849375724792,284.8963928222656,284.95001220703125,304.39404296875,297.8272399902344,300.6166687011719,297.2714233398437,284.8869323730469,1.0,0.484438806772232,1.0,1.0,0.780706524848938,1.0,-2.4672210216522217,1.1551097631454468,1.312111258506775,0.5885388255119324,0.9296502470970154,0.9296502470970154,0.0,125.23641204833984,211.0,68135.2734375,0.0,1379.5079345703125,1.0,278.8936767578125,283.13360595703125,300.8588256835937,305.3519592285156,293.1499938964844,293.1499938964844,278.8500061035156,35624.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976303100585938,1.0,0.0,0.0,3.8516666889190674,3.8516926765441895,9.89898580883164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.2265625,0.0,1766.3560791015625,1895.4371337890625,0.0,2449.77978515625,0.9487193822860718,1.0,0.0,3.0,1.0,0.0
17674560,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8499565124511719,0.3710031509399414,0.3360585272312164,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9302759170532228,0.4827102124691009,0.4584161341190338,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8208328485488892,0.3321315348148346,0.2339122593402862,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8312583565711975,0.3457743227481842,0.329810231924057,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6360371708869934,0.1523351371288299,0.7001652717590332,284.8977966308594,284.95001220703125,304.41363525390625,297.8486328125,300.6229553222656,297.2667236328125,284.9019775390625,1.0,0.4864684641361236,1.0,1.0,0.7816805243492126,1.0,-2.470992088317871,1.1567137241363523,1.314278483390808,0.5892707109451294,0.9095888137817384,0.9095888137817384,0.0,127.4426498413086,199.0,68062.34375,0.0,1393.5262451171875,1.0,278.85614013671875,283.1506042480469,300.8667297363281,305.3138122558594,293.1499938964844,293.1499938964844,278.54998779296875,37951.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989768981933594,1.0,0.0,0.0,3.784600973129273,3.784626722335816,9.557261364534495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.7470703125,0.0,1703.281494140625,1895.4371337890625,0.0,2462.07470703125,0.9367756247520448,1.0,0.0,3.0,1.0,0.0
17674620,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8444266319274902,0.3707124292850494,0.3358133435249328,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.924157977104187,0.483974814414978,0.459669828414917,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8174906969070435,0.3343272805213928,0.2354816198348999,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8269824385643005,0.3467535078525543,0.3308234512805938,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6325252652168274,0.1525213718414306,0.701620876789093,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.6366882324219,297.259765625,284.9041442871094,1.0,0.4897735714912414,1.0,1.0,0.783628523349762,1.0,-2.4770548343658447,1.1592049598693848,1.3178499937057495,0.5902898907661438,0.8511186838150024,0.8511186838150024,0.0,131.16078186035156,187.0,68432.8203125,0.0,1416.873046875,1.0,278.5576477050781,283.1397399902344,300.8928527832031,305.3714904785156,293.1499938964844,293.1499938964844,278.8500061035156,40152.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015201091766357,1.0,0.0,0.0,3.569409370422364,3.5694334506988525,8.501313004671829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.69921875,0.0,1475.7271728515625,1895.4371337890625,0.0,2485.33154296875,0.8918458223342896,1.0,0.0,3.0,1.0,0.0
17674680,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8444266319274902,0.3707124292850494,0.3358133435249328,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.924157977104187,0.483974814414978,0.459669828414917,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8174906969070435,0.3343272805213928,0.2354816198348999,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8269824385643005,0.3467535078525543,0.3308234512805938,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6325252652168274,0.1525213718414306,0.701620876789093,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.6366882324219,297.259765625,284.9041442871094,1.0,0.4897735714912414,1.0,1.0,0.783628523349762,1.0,-2.4770548343658447,1.1592049598693848,1.3178499937057495,0.5902898907661438,0.8511186838150024,0.8511186838150024,0.0,131.16078186035156,187.0,68432.8203125,0.0,1416.873046875,1.0,278.5576477050781,283.1397399902344,300.8928527832031,305.3714904785156,293.1499938964844,293.1499938964844,278.8500061035156,40152.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015201091766357,1.0,0.0,0.0,3.569409370422364,3.5694334506988525,8.501313004671829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.69921875,0.0,1475.7271728515625,1895.4371337890625,0.0,2485.33154296875,0.8918458223342896,1.0,0.0,3.0,1.0,0.0
17674740,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8429337739944458,0.3718001544475555,0.3366057574748993,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9230067133903505,0.4865070581436157,0.4618472158908844,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8177721500396729,0.3375438749790191,0.2376153767108917,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8262367844581604,0.3486735820770263,0.332490473985672,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6316961646080017,0.1531607061624527,0.704254150390625,285.0174865722656,284.95001220703125,304.4914245605469,297.93310546875,300.65826416015625,297.26690673828125,285.01513671875,1.0,0.4923997819423675,1.0,1.0,0.7855765223503113,1.0,-2.488347291946411,1.1643033027648926,1.3240439891815186,0.592674195766449,0.9582431316375732,0.9582431316375732,0.0,132.98025512695312,175.0,68378.25,0.0,1438.9996337890625,1.0,278.8426818847656,283.25250244140625,300.9114990234375,305.3036499023437,293.1499938964844,293.1499938964844,278.54998779296875,33048.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793721616268158,1.0,0.0,0.0,3.708014488220215,3.708038568496704,9.174367505693226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.8330078125,0.0,1576.23974609375,1895.4371337890625,0.0,2414.167724609375,0.9159326553344728,1.0,0.0,3.0,1.0,0.0
17674800,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8429337739944458,0.3718001544475555,0.3366057574748993,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9230067133903505,0.4865070581436157,0.4618472158908844,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8177721500396729,0.3375438749790191,0.2376153767108917,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8262367844581604,0.3486735820770263,0.332490473985672,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6316961646080017,0.1531607061624527,0.704254150390625,285.0174865722656,284.95001220703125,304.4914245605469,297.93310546875,300.65826416015625,297.26690673828125,285.01513671875,1.0,0.4923997819423675,1.0,1.0,0.7855765223503113,1.0,-2.488347291946411,1.1643033027648926,1.3240439891815186,0.592674195766449,0.9582431316375732,0.9582431316375732,0.0,132.98025512695312,175.0,68378.25,0.0,1438.9996337890625,1.0,278.8426818847656,283.25250244140625,300.9114990234375,305.3036499023437,293.1499938964844,293.1499938964844,278.54998779296875,33048.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793721616268158,1.0,0.0,0.0,3.708014488220215,3.708038568496704,9.174367505693226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.8330078125,0.0,1576.23974609375,1895.4371337890625,0.0,2414.167724609375,0.9159326553344728,1.0,0.0,3.0,1.0,0.0
17674860,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.84166020154953,0.3717007040977478,0.336838960647583,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.922415018081665,0.4880490303039551,0.4636145830154419,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8183934092521667,0.3399862647056579,0.239494651556015,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8259086012840271,0.3498960733413696,0.3338868916034698,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6312441825866699,0.1535167694091797,0.7065001726150513,284.9169311523437,284.95001220703125,304.5298767089844,297.97418212890625,300.6734313964844,297.2628173828125,284.91998291015625,1.0,0.4943877160549164,1.0,1.0,0.7875049710273743,1.0,-2.4973907470703125,1.1682699918746948,1.3291207551956177,0.5945878028869629,0.8733363151550293,0.8733363151550293,0.0,134.29478454589844,163.0,69228.8359375,0.0,1456.2357177734375,1.0,278.55731201171875,283.1427001953125,300.98651123046875,305.51220703125,293.1499938964844,293.1499938964844,278.8500061035156,38172.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799801766872406,1.0,0.0,0.0,3.607637882232666,3.6076619625091553,8.684387466928456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.0537109375,0.0,1502.6114501953125,1895.4371337890625,0.0,2469.61279296875,0.8980281352996826,1.0,0.0,3.0,1.0,0.0
17674920,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.84166020154953,0.3717007040977478,0.336838960647583,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.922415018081665,0.4880490303039551,0.4636145830154419,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8183934092521667,0.3399862647056579,0.239494651556015,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8259086012840271,0.3498960733413696,0.3338868916034698,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6312441825866699,0.1535167694091797,0.7065001726150513,284.9169311523437,284.95001220703125,304.5298767089844,297.97418212890625,300.6734313964844,297.2628173828125,284.91998291015625,1.0,0.4943877160549164,1.0,1.0,0.7875049710273743,1.0,-2.4973907470703125,1.1682699918746948,1.3291207551956177,0.5945878028869629,0.8733363151550293,0.8733363151550293,0.0,134.29478454589844,163.0,69228.8359375,0.0,1456.2357177734375,1.0,278.55731201171875,283.1427001953125,300.98651123046875,305.51220703125,293.1499938964844,293.1499938964844,278.8500061035156,38172.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799801766872406,1.0,0.0,0.0,3.607637882232666,3.6076619625091553,8.684387466928456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.0537109375,0.0,1502.6114501953125,1895.4371337890625,0.0,2469.61279296875,0.8980281352996826,1.0,0.0,3.0,1.0,0.0
17674980,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8422080278396606,0.3726007342338562,0.3373854160308838,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9240943193435668,0.4904170036315918,0.4655853509902954,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8207029104232788,0.3431614637374878,0.2415486872196197,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8271889090538025,0.3517144620418548,0.3354095816612243,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6319884657859802,0.1541444808244705,0.7088537216186523,285.02716064453125,284.95001220703125,304.5679626464844,298.0140991210937,300.6937255859375,297.2683410644531,285.0243225097656,1.0,0.4957678020000458,1.0,1.0,0.7894334197044373,1.0,-2.5075347423553467,1.1728123426437378,1.3347225189208984,0.5966976284980774,0.9852190017700196,0.9852190017700196,0.0,134.5366973876953,151.0,69213.375,0.0,1470.440673828125,1.0,278.8430480957031,283.2489624023437,301.0003662109375,305.44970703125,293.1499938964844,293.1499938964844,278.54998779296875,32539.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793779194355011,1.0,0.0,0.0,3.757416009902954,3.7574405670166016,9.420454603059624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.859375,0.0,1629.339111328125,1895.4371337890625,0.0,2414.691650390625,0.9267463088035583,1.0,0.0,3.0,1.0,0.0
17675040,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8422080278396606,0.3726007342338562,0.3373854160308838,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9240943193435668,0.4904170036315918,0.4655853509902954,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8207029104232788,0.3431614637374878,0.2415486872196197,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8271889090538025,0.3517144620418548,0.3354095816612243,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6319884657859802,0.1541444808244705,0.7088537216186523,285.02716064453125,284.95001220703125,304.5679626464844,298.0140991210937,300.6937255859375,297.2683410644531,285.0243225097656,1.0,0.4957678020000458,1.0,1.0,0.7894334197044373,1.0,-2.5075347423553467,1.1728123426437378,1.3347225189208984,0.5966976284980774,0.9852190017700196,0.9852190017700196,0.0,134.5366973876953,151.0,69213.375,0.0,1470.440673828125,1.0,278.8430480957031,283.2489624023437,301.0003662109375,305.44970703125,293.1499938964844,293.1499938964844,278.54998779296875,32539.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793779194355011,1.0,0.0,0.0,3.757416009902954,3.7574405670166016,9.420454603059624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.859375,0.0,1629.339111328125,1895.4371337890625,0.0,2414.691650390625,0.9267463088035583,1.0,0.0,3.0,1.0,0.0
17675100,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8429120182991028,0.3725729882717132,0.3376296460628509,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9255473017692566,0.4912067651748657,0.4665734469890594,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8222822546958923,0.3444330394268036,0.2425746321678161,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8282703161239624,0.3523463904857635,0.3361792266368866,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6327171921730042,0.154349073767662,0.7101027965545654,284.8795166015625,284.95001220703125,304.5868225097656,298.0335388183594,300.701416015625,297.2667541503906,284.8727111816406,1.0,0.4962498247623443,1.0,1.0,0.7903976440429688,1.0,-2.5126776695251465,1.1751044988632202,1.3375731706619265,0.5978415608406067,0.8898751139640808,0.8898751139640808,0.0,134.3462677001953,151.0,70240.921875,0.0,1476.3348388671875,1.0,278.5950927734375,283.0824279785156,301.0647888183594,305.7079467773437,293.1499938964844,293.1499938964844,278.54998779296875,36357.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994504570960999,1.0,0.0,0.0,3.747720003128052,3.7477450370788574,9.371898386234534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.2919921875,0.0,1647.373291015625,1895.4371337890625,0.0,2466.40185546875,0.9253374934196472,1.0,0.0,3.0,1.0,0.0
17675160,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8428360223770142,0.3723448514938354,0.3374391198158264,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.926082730293274,0.4917643666267395,0.4671356678009033,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8231874704360962,0.3455561399459839,0.2433640956878662,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8286933302879333,0.3527984023094177,0.3366380929946899,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6329358816146851,0.1544553786516189,0.7106859683990479,284.9043273925781,284.95001220703125,304.6055603027344,298.0526123046875,300.7074890136719,297.2625732421875,284.9085388183594,1.0,0.4965806007385254,1.0,1.0,0.7914117574691772,1.0,-2.515326738357544,1.1761560440063477,1.3391706943511963,0.5982901453971863,0.8843580484390259,0.8843580484390259,0.0,134.38021850585938,139.0,70099.9453125,0.0,1479.9443359375,1.0,278.5567626953125,283.1192932128906,301.0685729980469,305.65625,293.1499938964844,293.1499938964844,278.8500061035156,38227.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004800081253052,1.0,0.0,0.0,3.669687986373901,3.669712543487549,8.985692829810432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.3935546875,0.0,1571.9364013671875,1895.4371337890625,0.0,2475.814453125,0.9116620421409608,1.0,0.0,3.0,1.0,0.0
17675220,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.845259964466095,0.3732043206691742,0.3378516435623169,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9302845597267152,0.4940328598022461,0.4689147472381592,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8273091912269592,0.3487729728221893,0.2453794926404953,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8317551612854004,0.3545414507389068,0.3380040526390075,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6350314617156982,0.1550566703081131,0.7126021385192871,285.0272521972656,284.95001220703125,304.64263916015625,298.08935546875,300.72705078125,297.26776123046875,285.0246887207031,1.0,0.4968538582324981,1.0,1.0,0.7934399843215942,1.0,-2.52431869506836,1.180114507675171,1.3442041873931885,0.6000773906707764,1.0,1.0,0.0,133.21910095214844,127.0,69999.2109375,0.0,1486.7606201171875,1.0,278.8434753417969,283.2380676269531,301.0762634277344,305.5799865722656,293.1499938964844,293.1499938964844,278.54998779296875,32737.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945321798324585,1.0,0.0,0.0,3.809558629989624,3.8095836639404297,9.683728876552775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.005859375,0.0,1692.5587158203125,1895.4371337890625,0.0,2421.543212890625,0.9386873245239258,1.0,0.0,3.0,1.0,0.0
17675280,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.845259964466095,0.3732043206691742,0.3378516435623169,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9302845597267152,0.4940328598022461,0.4689147472381592,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8273091912269592,0.3487729728221893,0.2453794926404953,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8317551612854004,0.3545414507389068,0.3380040526390075,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6350314617156982,0.1550566703081131,0.7126021385192871,285.0272521972656,284.95001220703125,304.64263916015625,298.08935546875,300.72705078125,297.26776123046875,285.0246887207031,1.0,0.4968538582324981,1.0,1.0,0.7934399843215942,1.0,-2.52431869506836,1.180114507675171,1.3442041873931885,0.6000773906707764,1.0,1.0,0.0,133.21910095214844,127.0,69999.2109375,0.0,1486.7606201171875,1.0,278.8434753417969,283.2380676269531,301.0762634277344,305.5799865722656,293.1499938964844,293.1499938964844,278.54998779296875,32737.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945321798324585,1.0,0.0,0.0,3.809558629989624,3.8095836639404297,9.683728876552775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.005859375,0.0,1692.5587158203125,1895.4371337890625,0.0,2421.543212890625,0.9386873245239258,1.0,0.0,3.0,1.0,0.0
17675340,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.847913920879364,0.3729374408721924,0.3378532230854034,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.934949278831482,0.4953173995018005,0.4703585505485534,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8317422270774841,0.3512249290943146,0.2472003996372223,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8351733684539795,0.3555789887905121,0.3391390740871429,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6374387741088867,0.1553587019443512,0.714141845703125,284.8981018066406,284.95001220703125,304.6791076660156,298.1241149902344,300.740234375,297.2620544433594,284.90203857421875,1.0,0.4966297149658203,1.0,1.0,0.795468270778656,1.0,-2.531463146209717,1.1831356287002563,1.3483275175094604,0.6015032529830933,0.8947861194610596,0.8947861194610596,0.0,131.6678924560547,115.0,70904.1484375,0.0,1489.482177734375,1.0,278.5562744140625,283.1012268066406,301.1399841308594,305.782470703125,293.1499938964844,293.1499938964844,278.8500061035156,38207.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011749386787415,1.0,0.0,0.0,3.726055145263672,3.7260804176330566,9.263857805308362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.7138671875,0.0,1636.30322265625,1895.4371337890625,0.0,2482.172119140625,0.9241440892219543,1.0,0.0,3.0,1.0,0.0
17675400,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.847913920879364,0.3729374408721924,0.3378532230854034,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.934949278831482,0.4953173995018005,0.4703585505485534,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8317422270774841,0.3512249290943146,0.2472003996372223,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8351733684539795,0.3555789887905121,0.3391390740871429,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6374387741088867,0.1553587019443512,0.714141845703125,284.8981018066406,284.95001220703125,304.6791076660156,298.1241149902344,300.740234375,297.2620544433594,284.90203857421875,1.0,0.4966297149658203,1.0,1.0,0.795468270778656,1.0,-2.531463146209717,1.1831356287002563,1.3483275175094604,0.6015032529830933,0.8947861194610596,0.8947861194610596,0.0,131.6678924560547,115.0,70904.1484375,0.0,1489.482177734375,1.0,278.5562744140625,283.1012268066406,301.1399841308594,305.782470703125,293.1499938964844,293.1499938964844,278.8500061035156,38207.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011749386787415,1.0,0.0,0.0,3.726055145263672,3.7260804176330566,9.263857805308362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.7138671875,0.0,1636.30322265625,1895.4371337890625,0.0,2482.172119140625,0.9241440892219543,1.0,0.0,3.0,1.0,0.0
17675460,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8524582982063293,0.37381312251091,0.3382154107093811,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9418297410011292,0.4975655674934387,0.4720438718795776,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8379222750663757,0.3545461297035217,0.2492328435182571,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8402420878410339,0.3573014438152313,0.3404208421707153,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.641078531742096,0.1559659242630005,0.7158035039901733,285.0329895019531,284.95001220703125,304.7149353027344,298.15655517578125,300.7594299316406,297.26776123046875,285.03179931640625,1.0,0.495928943157196,1.0,1.0,0.7974882125854492,1.0,-2.5398952960968018,1.1868313550949097,1.353063941001892,0.6031575798988342,1.0,1.0,0.0,129.1832733154297,103.0,70657.203125,0.0,1489.8802490234375,1.0,278.8434143066406,283.2354736328125,301.1434631347656,305.6937561035156,293.1499938964844,293.1499938964844,278.54998779296875,33328.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952346205711365,1.0,0.0,0.0,3.846014261245728,3.846039533615112,9.869951327345916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.9599609375,0.0,1741.30908203125,1895.4371337890625,0.0,2427.93896484375,0.9473042488098145,1.0,0.0,3.0,1.0,0.0
