time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8524582982063293,0.37381312251091,0.3382154107093811,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9418297410011292,0.4975655674934387,0.4720438718795776,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8379222750663757,0.3545461297035217,0.2492328435182571,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8402420878410339,0.3573014438152313,0.3404208421707153,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.641078531742096,0.1559659242630005,0.7158035039901733,285.0329895019531,284.95001220703125,304.7149353027344,298.15655517578125,300.7594299316406,297.26776123046875,285.03179931640625,1.0,0.495928943157196,1.0,1.0,0.7974882125854492,1.0,-2.5398952960968018,1.1868313550949097,1.353063941001892,0.6031575798988342,1.0,1.0,0.0,129.1832733154297,103.0,70657.203125,0.0,1489.8802490234375,1.0,278.8434143066406,283.2354736328125,301.1434631347656,305.6937561035156,293.1499938964844,293.1499938964844,278.54998779296875,33328.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952346205711365,1.0,0.0,0.0,3.846014261245728,3.846039533615112,9.869951327345916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.9599609375,0.0,1741.30908203125,1895.4371337890625,0.0,2427.93896484375,0.9473042488098145,1.0,0.0,3.0,1.0,0.0
17675580,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8574254512786865,0.3735560774803161,0.3381910324096679,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.949259877204895,0.4988953769207001,0.4734750390052795,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8447026014328003,0.357181966304779,0.2511360645294189,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8458672165870667,0.3583123087882995,0.3414913415908813,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6452111005783081,0.1562911123037338,0.7172074317932129,284.8988342285156,284.95001220703125,304.7499694824219,298.1864013671875,300.7724914550781,297.2630615234375,284.9021301269531,1.0,0.4947947263717651,1.0,1.0,0.7995082139968872,1.0,-2.546851634979248,1.1897730827331543,1.3570786714553833,0.6045549511909485,0.9060375690460204,0.9060375690460204,0.0,126.33773040771484,91.0,71618.1796875,0.0,1486.7403564453125,1.0,278.55670166015625,283.0902404785156,301.20196533203125,305.8935546875,293.1499938964844,293.1499938964844,278.25,38083.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017656207084656,1.0,0.0,0.0,3.773402452468872,3.773428201675415,9.500786291027908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.2001953125,0.0,1690.955322265625,1895.4371337890625,0.0,2487.578857421875,0.9345293641090392,1.0,0.0,3.0,1.0,0.0
17675640,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8574254512786865,0.3735560774803161,0.3381910324096679,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.949259877204895,0.4988953769207001,0.4734750390052795,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8447026014328003,0.357181966304779,0.2511360645294189,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8458672165870667,0.3583123087882995,0.3414913415908813,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6452111005783081,0.1562911123037338,0.7172074317932129,284.8988342285156,284.95001220703125,304.7499694824219,298.1864013671875,300.7724914550781,297.2630615234375,284.9021301269531,1.0,0.4947947263717651,1.0,1.0,0.7995082139968872,1.0,-2.546851634979248,1.1897730827331543,1.3570786714553833,0.6045549511909485,0.9060375690460204,0.9060375690460204,0.0,126.33773040771484,91.0,71618.1796875,0.0,1486.7403564453125,1.0,278.55670166015625,283.0902404785156,301.20196533203125,305.8935546875,293.1499938964844,293.1499938964844,278.25,38083.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017656207084656,1.0,0.0,0.0,3.773402452468872,3.773428201675415,9.500786291027908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.2001953125,0.0,1690.955322265625,1895.4371337890625,0.0,2487.578857421875,0.9345293641090392,1.0,0.0,3.0,1.0,0.0
17675700,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8597208261489868,0.3733154237270355,0.3379673659801483,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9526853561401368,0.4994092285633087,0.4739565849304199,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8479958176612854,0.3584328293800354,0.2519866526126861,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8485209345817566,0.3586808741092682,0.3418285250663757,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.6471399664878845,0.1563777029514312,0.7174409627914429,284.8144836425781,284.95001220703125,304.7672119140625,298.2002868652344,300.7782897949219,297.2597961425781,284.818359375,1.0,0.4940571784973144,1.0,1.0,0.8005181550979614,1.0,-2.5488698482513428,1.1905300617218018,1.358339786529541,0.6048420071601868,0.8194280862808228,0.8194280862808228,0.0,124.93145751953124,91.0,72004.4765625,0.0,1483.30224609375,1.0,278.29791259765625,282.9971618652344,301.2279052734375,306.03662109375,293.1499938964844,293.1499938964844,278.25,42521.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052576184272766,1.0,0.0,0.0,3.654953956604004,3.6549792289733887,8.913681313060806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.751953125,0.0,1587.544921875,1895.4371337890625,0.0,2519.5908203125,0.9084848761558532,1.0,0.0,3.0,1.0,0.0
17675760,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.86223304271698,0.3733038604259491,0.3377304971218109,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9562876224517822,0.5001035928726196,0.474398136138916,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8515228033065796,0.3598595261573791,0.2528329491615295,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8513685464859009,0.3591699302196502,0.3421235084533691,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6492052674293518,0.1565101593732834,0.7175353765487671,284.90362548828125,284.95001220703125,304.78424072265625,298.2134094238281,300.7851257324219,297.258544921875,284.90545654296875,1.0,0.4932105243206024,1.0,1.0,0.8015444874763489,1.0,-2.550598621368408,1.1911468505859375,1.3594517707824707,0.6050298810005188,0.849997341632843,0.849997341632843,0.0,123.42005920410156,79.0,71859.796875,0.0,1479.0201416015625,1.0,278.2579345703125,283.0800170898437,301.21453857421875,305.9311828613281,293.1499938964844,293.1499938964844,278.54998779296875,39949.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804047167301178,1.0,0.0,0.0,3.562197208404541,3.562221050262451,8.466992653666239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.8232421875,0.0,1466.4976806640625,1895.4371337890625,0.0,2508.485107421875,0.890052318572998,1.0,0.0,3.0,1.0,0.0
17675820,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8714137673377991,0.3743475675582886,0.3382776081562042,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9675719738006592,0.5025562644004822,0.4762738049030304,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8625096082687378,0.3635688722133636,0.2551349401473999,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8608471751213074,0.3609441518783569,0.3434220254421234,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6562865376472473,0.157185286283493,0.7191829085350037,285.0095520019531,284.95001220703125,304.8175964355469,298.2372131347656,300.8051452636719,297.2678527832031,285.0072631835937,1.0,0.4912536442279815,1.0,1.0,0.803597092628479,1.0,-2.559809684753418,1.195233941078186,1.364575743675232,0.6069251894950867,0.9484144449234008,0.9484144449234008,0.0,118.96701049804688,67.0,71699.515625,0.0,1471.802001953125,1.0,278.5425720214844,283.185791015625,301.2189636230469,305.8424072265625,293.1499938964844,293.1499938964844,278.25,33281.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971484661102295,1.0,0.0,0.0,3.692440032958984,3.692463874816896,9.097460633711308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.7060546875,0.0,1560.3194580078125,1895.4371337890625,0.0,2445.38330078125,0.9125389456748962,1.0,0.0,3.0,1.0,0.0
17675880,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8714137673377991,0.3743475675582886,0.3382776081562042,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9675719738006592,0.5025562644004822,0.4762738049030304,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8625096082687378,0.3635688722133636,0.2551349401473999,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8608471751213074,0.3609441518783569,0.3434220254421234,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6562865376472473,0.157185286283493,0.7191829085350037,285.0095520019531,284.95001220703125,304.8175964355469,298.2372131347656,300.8051452636719,297.2678527832031,285.0072631835937,1.0,0.4912536442279815,1.0,1.0,0.803597092628479,1.0,-2.559809684753418,1.195233941078186,1.364575743675232,0.6069251894950867,0.9484144449234008,0.9484144449234008,0.0,118.96701049804688,67.0,71699.515625,0.0,1471.802001953125,1.0,278.5425720214844,283.185791015625,301.2189636230469,305.8424072265625,293.1499938964844,293.1499938964844,278.25,33281.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971484661102295,1.0,0.0,0.0,3.692440032958984,3.692463874816896,9.097460633711308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.7060546875,0.0,1560.3194580078125,1895.4371337890625,0.0,2445.38330078125,0.9125389456748962,1.0,0.0,3.0,1.0,0.0
17675940,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8809532523155212,0.3742391169071197,0.3382593095302582,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9784332513809204,0.5040122270584106,0.4777155220508575,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8741684556007385,0.3664827346801758,0.2571631669998169,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8709891438484192,0.3620137870311737,0.3444344103336334,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6639844179153442,0.1575846374034881,0.7205022573471069,284.9194030761719,284.95001220703125,304.8500061035156,298.2575378417969,300.818115234375,297.26531982421875,284.9215087890625,1.0,0.4889441430568695,1.0,1.0,0.8056497573852539,1.0,-2.5667641162872314,1.1981838941574097,1.3685802221298218,0.6083444356918335,0.8685640096664429,0.8685640096664429,0.0,114.42282104492188,55.0,72396.0078125,0.0,1461.131591796875,1.0,278.25750732421875,283.085205078125,301.2695617675781,306.0183410644531,293.1499938964844,293.1499938964844,278.54998779296875,38167.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029700517654419,1.0,0.0,0.0,3.584256172180176,3.584280014038086,8.572182537136541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.2021484375,0.0,1477.169921875,1895.4371337890625,0.0,2498.610595703125,0.8928900957107544,1.0,0.0,3.0,1.0,0.0
17676000,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8809532523155212,0.3742391169071197,0.3382593095302582,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9784332513809204,0.5040122270584106,0.4777155220508575,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8741684556007385,0.3664827346801758,0.2571631669998169,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8709891438484192,0.3620137870311737,0.3444344103336334,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6639844179153442,0.1575846374034881,0.7205022573471069,284.9194030761719,284.95001220703125,304.8500061035156,298.2575378417969,300.818115234375,297.26531982421875,284.9215087890625,1.0,0.4889441430568695,1.0,1.0,0.8056497573852539,1.0,-2.5667641162872314,1.1981838941574097,1.3685802221298218,0.6083444356918335,0.8685640096664429,0.8685640096664429,0.0,114.42282104492188,55.0,72396.0078125,0.0,1461.131591796875,1.0,278.25750732421875,283.085205078125,301.2695617675781,306.0183410644531,293.1499938964844,293.1499938964844,278.54998779296875,38167.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029700517654419,1.0,0.0,0.0,3.584256172180176,3.584280014038086,8.572182537136541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.2021484375,0.0,1477.169921875,1895.4371337890625,0.0,2498.610595703125,0.8928900957107544,1.0,0.0,3.0,1.0,0.0
17676060,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8935257792472839,0.3750964701175689,0.3385893106460571,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.99068945646286,0.5062847137451172,0.479400485754013,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8889232873916626,0.3701622486114502,0.2594131231307983,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8840343952178955,0.3636788129806518,0.3456091284751892,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6739519834518433,0.1582604944705963,0.7220662236213684,285.0162048339844,284.95001220703125,304.8815002441406,298.2745361328125,300.83599853515625,297.2724304199219,285.0133056640625,1.0,0.4862972199916839,1.0,1.0,0.8077467083930969,1.0,-2.57517409324646,1.2018712759017944,1.3733028173446655,0.6100550293922424,0.9683259129524232,0.9683259129524232,0.0,109.12208557128906,43.0,72282.03125,0.0,1449.000732421875,1.0,278.5428466796875,283.180908203125,301.2638244628906,305.9293518066406,293.1499938964844,293.1499938964844,278.25,32782.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977450489997864,1.0,0.0,0.0,3.7274155616760254,3.7274398803710938,9.270623309021176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.517578125,0.0,1596.432861328125,1895.4371337890625,0.0,2450.82666015625,0.9200836420059204,1.0,0.0,3.0,1.0,0.0
17676120,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8935257792472839,0.3750964701175689,0.3385893106460571,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.99068945646286,0.5062847137451172,0.479400485754013,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8889232873916626,0.3701622486114502,0.2594131231307983,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8840343952178955,0.3636788129806518,0.3456091284751892,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6739519834518433,0.1582604944705963,0.7220662236213684,285.0162048339844,284.95001220703125,304.8815002441406,298.2745361328125,300.83599853515625,297.2724304199219,285.0133056640625,1.0,0.4862972199916839,1.0,1.0,0.8077467083930969,1.0,-2.57517409324646,1.2018712759017944,1.3733028173446655,0.6100550293922424,0.9683259129524232,0.9683259129524232,0.0,109.12208557128906,43.0,72282.03125,0.0,1449.000732421875,1.0,278.5428466796875,283.180908203125,301.2638244628906,305.9293518066406,293.1499938964844,293.1499938964844,278.25,32782.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977450489997864,1.0,0.0,0.0,3.7274155616760254,3.7274398803710938,9.270623309021176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.517578125,0.0,1596.432861328125,1895.4371337890625,0.0,2450.82666015625,0.9200836420059204,1.0,0.0,3.0,1.0,0.0
17676180,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.905517578125,0.3748368322849273,0.3384351730346679,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.507601797580719,0.4784995913505554,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9033307433128356,0.3730403482913971,0.2614191770553589,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.89675372838974,0.3646069169044494,0.3464954495429992,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6837577819824219,0.1586200445890426,0.7232353687286377,284.9085388183594,284.95001220703125,304.9122314453125,298.2885131835937,300.8468933105469,297.26812744140625,284.9105834960937,1.0,0.4833208322525024,1.0,1.0,0.8098437190055847,1.0,-2.5787103176116943,1.2031012773513794,1.375609040260315,0.6107133030891418,0.8747192025184631,0.8747192025184631,0.0,104.26727294921876,31.0,72939.015625,0.0,1432.372314453125,1.0,278.2572021484375,283.0645751953125,301.3036193847656,306.09527587890625,293.1499938964844,293.1499938964844,278.54998779296875,38242.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041355609893799,1.0,0.0,0.0,3.626085042953491,3.626109123229981,8.773426998232026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.2705078125,0.0,1523.3963623046875,1895.4371337890625,0.0,2509.2958984375,0.902058720588684,1.0,0.0,3.0,1.0,0.0
17676240,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.905517578125,0.3748368322849273,0.3384351730346679,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.507601797580719,0.4784995913505554,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9033307433128356,0.3730403482913971,0.2614191770553589,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.89675372838974,0.3646069169044494,0.3464954495429992,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6837577819824219,0.1586200445890426,0.7232353687286377,284.9085388183594,284.95001220703125,304.9122314453125,298.2885131835937,300.8468933105469,297.26812744140625,284.9105834960937,1.0,0.4833208322525024,1.0,1.0,0.8098437190055847,1.0,-2.5787103176116943,1.2031012773513794,1.375609040260315,0.6107133030891418,0.8747192025184631,0.8747192025184631,0.0,104.26727294921876,31.0,72939.015625,0.0,1432.372314453125,1.0,278.2572021484375,283.0645751953125,301.3036193847656,306.09527587890625,293.1499938964844,293.1499938964844,278.54998779296875,38242.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041355609893799,1.0,0.0,0.0,3.626085042953491,3.626109123229981,8.773426998232026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.2705078125,0.0,1523.3963623046875,1895.4371337890625,0.0,2509.2958984375,0.902058720588684,1.0,0.0,3.0,1.0,0.0
17676300,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9094160795211792,0.3751368522644043,0.3384099304676056,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.5091131329536438,0.4730233252048492,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9084718823432922,0.3748119473457336,0.2624631226062774,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9008352160453796,0.3653055131435394,0.3469356894493103,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6868694424629211,0.1588810384273529,0.7238156199455261,285.0249938964844,284.95001220703125,304.9272766113281,298.2944641113281,300.8550109863281,297.27197265625,285.0279541015625,1.0,0.4816645383834839,1.0,1.0,0.8108922243118286,1.0,-2.5746734142303467,1.2008720636367798,1.3738012313842771,0.6094122529029846,0.9569830894470216,0.9569830894470216,0.0,102.68669128417967,31.0,72253.28125,0.0,1420.090087890625,1.0,278.5017395019531,283.19207763671875,301.2693176269531,305.892822265625,293.1499938964844,293.1499938964844,278.54998779296875,33914.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993401885032654,1.0,0.0,0.0,3.678417921066284,3.6784417629241934,9.02849592421262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.7763671875,0.0,1549.2869873046875,1895.4371337890625,0.0,2465.394287109375,0.9119252562522888,1.0,0.0,3.0,1.0,0.0
17676360,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9144513607025146,0.3755415678024292,0.3387218415737152,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.5113953948020935,0.4665230214595794,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9147994518280028,0.3766807019710541,0.2637145221233368,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9057955741882324,0.3661084771156311,0.3476175367832184,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6906280517578125,0.1591949313879013,0.7248844504356384,284.9989318847656,284.95001220703125,304.9421081542969,298.2997131347656,300.8653259277344,297.2801208496094,284.9957275390625,1.0,0.4799064993858337,1.0,1.0,0.8119073510169983,1.0,-2.570844888687134,1.1987519264221191,1.3720929622650146,0.6081902384757996,0.9615713357925416,0.9615713357925416,0.0,100.9274673461914,25.0,72335.8046875,0.0,1407.3839111328125,1.0,278.54278564453125,283.16094970703125,301.2869873046875,305.9686279296875,293.1499938964844,293.1499938964844,278.25,33378.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985337376594543,1.0,0.0,0.0,3.7462453842163086,3.746269941329956,9.36452465793991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.861328125,0.0,1622.776611328125,1895.4371337890625,0.0,2458.02685546875,0.9247978329658508,1.0,0.0,3.0,1.0,0.0
17676420,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9232606291770936,0.375185489654541,0.338529109954834,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.5162221789360046,0.4547909200191498,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9266053438186646,0.3795481622219085,0.2657570540904999,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9151747822761536,0.3669102191925049,0.3484447002410888,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6972684860229492,0.1594496965408325,0.7259138226509094,284.89971923828125,284.95001220703125,304.9711608886719,298.3082275390625,300.8824157714844,297.2906494140625,284.9020690917969,1.0,0.4763614237308502,1.0,1.0,0.8139375448226929,1.0,-2.561204433441162,1.1935335397720337,1.367671012878418,0.6052547097206116,0.8625727295875549,0.8625727295875549,0.0,97.7209930419922,25.0,72413.1796875,0.0,1380.887451171875,1.0,278.2572326660156,283.0605163574219,301.3159484863281,306.0814819335937,293.1499938964844,293.1499938964844,278.54998779296875,39137.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034027814865112,1.0,0.0,0.0,3.602754831314087,3.602778911590576,8.660894081913284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.423828125,0.0,1504.412353515625,1895.4371337890625,0.0,2502.57666015625,0.8977075219154358,1.0,0.0,3.0,1.0,0.0
17676480,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9232606291770936,0.375185489654541,0.338529109954834,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.5162221789360046,0.4547909200191498,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9266053438186646,0.3795481622219085,0.2657570540904999,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9151747822761536,0.3669102191925049,0.3484447002410888,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6972684860229492,0.1594496965408325,0.7259138226509094,284.89971923828125,284.95001220703125,304.9711608886719,298.3082275390625,300.8824157714844,297.2906494140625,284.9020690917969,1.0,0.4763614237308502,1.0,1.0,0.8139375448226929,1.0,-2.561204433441162,1.1935335397720337,1.367671012878418,0.6052547097206116,0.8625727295875549,0.8625727295875549,0.0,97.7209930419922,25.0,72413.1796875,0.0,1380.887451171875,1.0,278.2572326660156,283.0605163574219,301.3159484863281,306.0814819335937,293.1499938964844,293.1499938964844,278.54998779296875,39137.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034027814865112,1.0,0.0,0.0,3.602754831314087,3.602778911590576,8.660894081913284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.423828125,0.0,1504.412353515625,1895.4371337890625,0.0,2502.57666015625,0.8977075219154358,1.0,0.0,3.0,1.0,0.0
17676540,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9335131645202636,0.3759135901927948,0.3388321101665497,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.5227316617965698,0.442465603351593,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9397409558296204,0.3832937777042389,0.2681194245815277,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9260680675506592,0.3683938384056091,0.3495416045188904,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7046382427215576,0.160042405128479,0.7275338768959045,284.9926452636719,284.95001220703125,304.99932861328125,298.3142395019531,300.9093933105469,297.32012939453125,284.98956298828125,1.0,0.4729702770709991,1.0,1.0,0.8159677386283875,1.0,-2.55285906791687,1.1889742612838743,1.3638849258422852,0.6026279926300049,0.9462414979934692,0.9462414979934692,0.0,94.48941040039062,28.0,71716.5234375,0.0,1356.1212158203125,1.0,278.5428771972656,283.158447265625,301.2965087890625,305.93951416015625,293.1499938964844,293.1499938964844,278.25,33680.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967010140419006,1.0,0.0,0.0,3.7158353328704834,3.715859651565552,9.213109706251998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.208984375,0.0,1589.9876708984375,1895.4371337890625,0.0,2441.302001953125,0.9179930686950684,1.0,0.0,3.0,1.0,0.0
17676600,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9335131645202636,0.3759135901927948,0.3388321101665497,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.5227316617965698,0.442465603351593,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9397409558296204,0.3832937777042389,0.2681194245815277,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9260680675506592,0.3683938384056091,0.3495416045188904,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7046382427215576,0.160042405128479,0.7275338768959045,284.9926452636719,284.95001220703125,304.99932861328125,298.3142395019531,300.9093933105469,297.32012939453125,284.98956298828125,1.0,0.4729702770709991,1.0,1.0,0.8159677386283875,1.0,-2.55285906791687,1.1889742612838743,1.3638849258422852,0.6026279926300049,0.9462414979934692,0.9462414979934692,0.0,94.48941040039062,28.0,71716.5234375,0.0,1356.1212158203125,1.0,278.5428771972656,283.158447265625,301.2965087890625,305.93951416015625,293.1499938964844,293.1499938964844,278.25,33680.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967010140419006,1.0,0.0,0.0,3.7158353328704834,3.715859651565552,9.213109706251998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.208984375,0.0,1589.9876708984375,1895.4371337890625,0.0,2441.302001953125,0.9179930686950684,1.0,0.0,3.0,1.0,0.0
17676660,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9424983263015748,0.3756237328052521,0.3386950194835663,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.529039740562439,0.4313981831073761,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9515400528907776,0.3862984776496887,0.2702566385269165,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9361092448234558,0.3692144751548767,0.3503863513469696,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.711378276348114,0.1603984087705612,0.7290011048316956,284.9068298339844,284.95001220703125,305.0265808105469,298.31787109375,300.9321594238281,297.3423156738281,284.9091186523437,1.0,0.4698691368103027,1.0,1.0,0.817616879940033,1.0,-2.544743776321411,1.1846024990081787,1.360141396522522,0.6001977920532227,0.857196033000946,0.857196033000946,0.0,91.63993072509766,46.0,71813.4609375,0.0,1333.453369140625,1.0,278.2574157714844,283.07049560546875,301.3241577148437,306.0486145019531,293.1499938964844,293.1499938964844,278.54998779296875,39074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012973070144653,1.0,0.0,0.0,3.5660016536712646,3.566025257110596,8.485088187626388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.77734375,0.0,1464.1842041015625,1895.4371337890625,0.0,2483.292236328125,0.8896936178207397,1.0,0.0,3.0,1.0,0.0
17676720,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9424983263015748,0.3756237328052521,0.3386950194835663,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.529039740562439,0.4313981831073761,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9515400528907776,0.3862984776496887,0.2702566385269165,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9361092448234558,0.3692144751548767,0.3503863513469696,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.711378276348114,0.1603984087705612,0.7290011048316956,284.9068298339844,284.95001220703125,305.0265808105469,298.31787109375,300.9321594238281,297.3423156738281,284.9091186523437,1.0,0.4698691368103027,1.0,1.0,0.817616879940033,1.0,-2.544743776321411,1.1846024990081787,1.360141396522522,0.6001977920532227,0.857196033000946,0.857196033000946,0.0,91.63993072509766,46.0,71813.4609375,0.0,1333.453369140625,1.0,278.2574157714844,283.07049560546875,301.3241577148437,306.0486145019531,293.1499938964844,293.1499938964844,278.54998779296875,39074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012973070144653,1.0,0.0,0.0,3.5660016536712646,3.566025257110596,8.485088187626388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.77734375,0.0,1464.1842041015625,1895.4371337890625,0.0,2483.292236328125,0.8896936178207397,1.0,0.0,3.0,1.0,0.0
17676780,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9508184790611268,0.3763843774795532,0.3390705287456512,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.5362316370010376,0.4218386113643646,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9622679352760316,0.3901756703853607,0.2727384865283966,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9453212022781372,0.3707071840763092,0.3515303134918213,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7173619270324707,0.1610967218875885,0.7312527894973755,284.9985656738281,284.95001220703125,305.0529479980469,298.3193359375,300.9604797363281,297.3749084472656,284.9956359863281,1.0,0.4677569568157196,1.0,1.0,0.8192659616470337,1.0,-2.540764808654785,1.1822932958602903,1.3584715127944946,0.5988200306892395,0.9437115788459778,0.9437115788459778,0.0,89.32947540283203,66.0,71336.46875,0.0,1318.437255859375,1.0,278.5426330566406,283.1654052734375,301.30322265625,305.9178466796875,293.1499938964844,293.1499938964844,278.25,33415.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949260473251343,1.0,0.0,0.0,3.6903421878814697,3.690366268157959,9.087126500162412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.240234375,0.0,1558.96435546875,1895.4371337890625,0.0,2425.12890625,0.9120880961418152,1.0,0.0,3.0,1.0,0.0
17676840,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9508184790611268,0.3763843774795532,0.3390705287456512,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.5362316370010376,0.4218386113643646,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9622679352760316,0.3901756703853607,0.2727384865283966,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9453212022781372,0.3707071840763092,0.3515303134918213,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7173619270324707,0.1610967218875885,0.7312527894973755,284.9985656738281,284.95001220703125,305.0529479980469,298.3193359375,300.9604797363281,297.3749084472656,284.9956359863281,1.0,0.4677569568157196,1.0,1.0,0.8192659616470337,1.0,-2.540764808654785,1.1822932958602903,1.3584715127944946,0.5988200306892395,0.9437115788459778,0.9437115788459778,0.0,89.32947540283203,66.0,71336.46875,0.0,1318.437255859375,1.0,278.5426330566406,283.1654052734375,301.30322265625,305.9178466796875,293.1499938964844,293.1499938964844,278.25,33415.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949260473251343,1.0,0.0,0.0,3.6903421878814697,3.690366268157959,9.087126500162412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.240234375,0.0,1558.96435546875,1895.4371337890625,0.0,2425.12890625,0.9120880961418152,1.0,0.0,3.0,1.0,0.0
17676900,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9540597200393676,0.3762827515602112,0.3392135202884674,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.5395088791847229,0.418092280626297,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9666564464569092,0.3917559087276459,0.2739702463150024,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9490556716918944,0.3711607754230499,0.3521098494529724,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.719815731048584,0.1613444834947586,0.7325786352157593,284.86358642578125,284.95001220703125,305.0657653808594,298.3193054199219,300.9710693359375,297.384765625,284.8601989746094,1.0,0.4670983254909515,1.0,1.0,0.8200905323028564,1.0,-2.540204763412476,1.1818373203277588,1.3583674430847168,0.5985501408576965,0.8485311269760132,0.8485311269760132,0.0,88.4723892211914,66.0,71966.765625,0.0,1314.0240478515625,1.0,278.2969970703125,283.0199890136719,301.3453369140625,306.13287353515625,293.1499938964844,293.1499938964844,278.25,38191.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999365925788879,1.0,0.0,0.0,3.643321990966797,3.643346309661865,8.857035140863445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.8486328125,0.0,1542.121337890625,1895.4371337890625,0.0,2470.84521484375,0.9028581976890564,1.0,0.0,3.0,1.0,0.0
17676960,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9557108283042908,0.3761095404624939,0.3389964699745178,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.5425786972045898,0.4158208668231964,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9695816040039062,0.3932851254940033,0.2749882936477661,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.951269030570984,0.3715187311172485,0.3524189293384552,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7212915420532227,0.1615350246429443,0.7333550453186035,284.91314697265625,284.95001220703125,305.0783386230469,298.3187866210937,300.9801025390625,297.39178466796875,284.915771484375,1.0,0.4666928648948669,1.0,1.0,0.8209393620491028,1.0,-2.539741039276123,1.1814260482788086,1.358315110206604,0.5982998013496399,0.8596999645233154,0.8596999645233154,0.0,87.95314025878906,86.0,71708.296875,0.0,1311.196044921875,1.0,278.2577514648437,283.0751953125,301.32916259765625,306.04315185546875,293.1499938964844,293.1499938964844,278.54998779296875,38639.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003554940223694,1.0,0.0,0.0,3.557429552078247,3.557453155517578,8.444343961855338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.01171875,0.0,1451.844482421875,1895.4371337890625,0.0,2474.67578125,0.8874989748001099,1.0,0.0,3.0,1.0,0.0
17677020,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9594737887382508,0.3768608570098877,0.3394132256507873,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.5492259860038757,0.4117387235164642,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9755311608314514,0.3972548246383667,0.2775715589523315,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.955821931362152,0.3729854524135589,0.3535899519920349,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7243480086326599,0.1622723788022995,0.7360673546791077,285.0068664550781,284.95001220703125,305.102783203125,298.3163452148437,301.0028991699219,297.414794921875,285.0039367675781,1.0,0.4666371643543243,1.0,1.0,0.8226370215415955,1.0,-2.54310154914856,1.1827208995819092,1.36038076877594,0.5989437699317932,0.9523627758026124,0.9523627758026124,0.0,87.16568756103516,106.0,71472.5234375,0.0,1311.9942626953125,1.0,278.5426330566406,283.16851806640625,301.3048400878906,305.9254455566406,293.1499938964844,293.1499938964844,278.25,33035.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949371933937073,1.0,0.0,0.0,3.695146322250366,3.695170164108277,9.11080121568375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.287109375,0.0,1561.5260009765625,1895.4371337890625,0.0,2425.23046875,0.9129395484924316,1.0,0.0,3.0,1.0,0.0
17677080,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9594737887382508,0.3768608570098877,0.3394132256507873,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.5492259860038757,0.4117387235164642,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9755311608314514,0.3972548246383667,0.2775715589523315,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.955821931362152,0.3729854524135589,0.3535899519920349,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7243480086326599,0.1622723788022995,0.7360673546791077,285.0068664550781,284.95001220703125,305.102783203125,298.3163452148437,301.0028991699219,297.414794921875,285.0039367675781,1.0,0.4666371643543243,1.0,1.0,0.8226370215415955,1.0,-2.54310154914856,1.1827208995819092,1.36038076877594,0.5989437699317932,0.9523627758026124,0.9523627758026124,0.0,87.16568756103516,106.0,71472.5234375,0.0,1311.9942626953125,1.0,278.5426330566406,283.16851806640625,301.3048400878906,305.9254455566406,293.1499938964844,293.1499938964844,278.25,33035.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949371933937073,1.0,0.0,0.0,3.695146322250366,3.695170164108277,9.11080121568375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.287109375,0.0,1561.5260009765625,1895.4371337890625,0.0,2425.23046875,0.9129395484924316,1.0,0.0,3.0,1.0,0.0
17677140,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.959860861301422,0.3765372037887573,0.3393552005290985,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.5547032356262207,0.4111940264701843,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9784217476844788,0.4004023969173431,0.2798954546451568,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.957133948802948,0.3737386465072632,0.3544833958148956,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7253580093383789,0.1626961827278137,0.7384050488471985,284.9144592285156,284.95001220703125,305.126220703125,298.31219482421875,301.01641845703125,297.42095947265625,284.9169616699219,1.0,0.4675570428371429,1.0,1.0,0.8243347406387329,1.0,-2.549051284790039,1.1852747201919556,1.363776445388794,0.6003729701042175,0.8669444918632507,0.8669444918632507,0.0,87.25209045410156,126.0,72069.9921875,0.0,1319.8377685546875,1.0,278.25750732421875,283.06787109375,301.3271789550781,306.0633239746094,293.1499938964844,293.1499938964844,278.54998779296875,38299.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013076186180115,1.0,0.0,0.0,3.580750703811645,3.580774307250977,8.555422255085432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.568359375,0.0,1474.35791015625,1895.4371337890625,0.0,2483.386474609375,0.8922366499900818,1.0,0.0,3.0,1.0,0.0
17677200,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.959860861301422,0.3765372037887573,0.3393552005290985,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.5547032356262207,0.4111940264701843,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9784217476844788,0.4004023969173431,0.2798954546451568,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.957133948802948,0.3737386465072632,0.3544833958148956,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7253580093383789,0.1626961827278137,0.7384050488471985,284.9144592285156,284.95001220703125,305.126220703125,298.31219482421875,301.01641845703125,297.42095947265625,284.9169616699219,1.0,0.4675570428371429,1.0,1.0,0.8243347406387329,1.0,-2.549051284790039,1.1852747201919556,1.363776445388794,0.6003729701042175,0.8669444918632507,0.8669444918632507,0.0,87.25209045410156,126.0,72069.9921875,0.0,1319.8377685546875,1.0,278.25750732421875,283.06787109375,301.3271789550781,306.0633239746094,293.1499938964844,293.1499938964844,278.54998779296875,38299.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013076186180115,1.0,0.0,0.0,3.580750703811645,3.580774307250977,8.555422255085432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.568359375,0.0,1474.35791015625,1895.4371337890625,0.0,2483.386474609375,0.8922366499900818,1.0,0.0,3.0,1.0,0.0
17677260,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9591739773750304,0.3772551119327545,0.3397736847400665,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5602321028709412,0.4125435948371887,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9802209734916688,0.4044260382652282,0.2825418710708618,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9571325182914734,0.3751569390296936,0.3556453585624695,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7254557609558105,0.1633882820606231,0.7411510348320007,285.0141296386719,284.95001220703125,305.1486511230469,298.3065185546875,301.03289794921875,297.4331359863281,285.0113220214844,1.0,0.4694169163703918,1.0,1.0,0.8262654542922974,1.0,-2.559046030044556,1.1897783279418943,1.3692677021026611,0.6028566956520081,0.9664840698242188,0.9664840698242188,0.0,87.89129638671875,146.0,71962.9296875,0.0,1335.2447509765625,1.0,278.5428161621094,283.1649780273437,301.29852294921875,305.9495849609375,293.1499938964844,293.1499938964844,278.25,32809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965899705886841,1.0,0.0,0.0,3.7236287593841553,3.723652839660645,9.2517956318261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.6044921875,0.0,1592.2822265625,1895.4371337890625,0.0,2440.289794921875,0.919243097305298,1.0,0.0,3.0,1.0,0.0
17677320,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9591739773750304,0.3772551119327545,0.3397736847400665,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.5602321028709412,0.4125435948371887,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9802209734916688,0.4044260382652282,0.2825418710708618,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9571325182914734,0.3751569390296936,0.3556453585624695,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7254557609558105,0.1633882820606231,0.7411510348320007,285.0141296386719,284.95001220703125,305.1486511230469,298.3065185546875,301.03289794921875,297.4331359863281,285.0113220214844,1.0,0.4694169163703918,1.0,1.0,0.8262654542922974,1.0,-2.559046030044556,1.1897783279418943,1.3692677021026611,0.6028566956520081,0.9664840698242188,0.9664840698242188,0.0,87.89129638671875,146.0,71962.9296875,0.0,1335.2447509765625,1.0,278.5428161621094,283.1649780273437,301.29852294921875,305.9495849609375,293.1499938964844,293.1499938964844,278.25,32809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965899705886841,1.0,0.0,0.0,3.7236287593841553,3.723652839660645,9.2517956318261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.6044921875,0.0,1592.2822265625,1895.4371337890625,0.0,2440.289794921875,0.919243097305298,1.0,0.0,3.0,1.0,0.0
