time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9552215337753296,0.3768683671951294,0.3397212326526642,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5643777847290039,0.4173055291175842,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9793159365653992,0.4075804948806762,0.2849193513393402,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9540590047836304,0.3758434653282165,0.3565352857112884,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7235618829727173,0.1637345999479293,0.7434165477752686,284.912841796875,284.95001220703125,305.1700439453125,298.2994384765625,301.039794921875,297.4281005859375,284.915771484375,1.0,0.4721845388412475,1.0,1.0,0.8281961679458618,1.0,-2.571352243423462,1.1953986883163452,1.3759534358978271,0.6060656905174255,0.8772069215774536,0.8772069215774536,0.0,89.37400817871094,166.0,72740.4140625,0.0,1357.41162109375,1.0,278.2572326660156,283.05291748046875,301.3177490234375,306.0971374511719,293.1499938964844,293.1499938964844,278.54998779296875,38095.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036102056503296,1.0,0.0,0.0,3.624526023864746,3.6245503425598153,8.765885013417574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.2734375,0.0,1520.580078125,1895.4371337890625,0.0,2504.478271484375,0.9017055034637452,1.0,0.0,3.0,1.0,0.0
17677440,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9552215337753296,0.3768683671951294,0.3397212326526642,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5643777847290039,0.4173055291175842,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9793159365653992,0.4075804948806762,0.2849193513393402,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9540590047836304,0.3758434653282165,0.3565352857112884,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7235618829727173,0.1637345999479293,0.7434165477752686,284.912841796875,284.95001220703125,305.1700439453125,298.2994384765625,301.039794921875,297.4281005859375,284.915771484375,1.0,0.4721845388412475,1.0,1.0,0.8281961679458618,1.0,-2.571352243423462,1.1953986883163452,1.3759534358978271,0.6060656905174255,0.8772069215774536,0.8772069215774536,0.0,89.37400817871094,166.0,72740.4140625,0.0,1357.41162109375,1.0,278.2572326660156,283.05291748046875,301.3177490234375,306.0971374511719,293.1499938964844,293.1499938964844,278.54998779296875,38095.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036102056503296,1.0,0.0,0.0,3.624526023864746,3.6245503425598153,8.765885013417574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.2734375,0.0,1520.580078125,1895.4371337890625,0.0,2504.478271484375,0.9017055034637452,1.0,0.0,3.0,1.0,0.0
17677500,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9524836540222168,0.3771464228630066,0.339743822813034,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.5664099454879761,0.4206587076187134,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9782219529151917,0.4095522165298462,0.2861446738243103,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9517107009887696,0.3764654099941253,0.3569715619087219,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7220560908317566,0.164002239704132,0.7444008588790894,285.0379333496094,284.95001220703125,305.1803283691406,298.2954406738281,301.0447692871094,297.4284362792969,285.0419921875,1.0,0.4738951027393341,1.0,1.0,0.829161524772644,1.0,-2.578584671020508,1.198743462562561,1.3798410892486572,0.6079537272453308,0.9680455327033995,0.9680455327033995,0.0,90.37501525878906,166.0,72309.359375,0.0,1371.1016845703125,1.0,278.5018310546875,283.18438720703125,301.2751159667969,305.8978881835937,293.1499938964844,293.1499938964844,278.54998779296875,33516.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799365758895874,1.0,0.0,0.0,3.686665534973145,3.686689376831055,9.06902812403132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.2548828125,0.0,1555.5748291015625,1895.4371337890625,0.0,2465.62744140625,0.9135408997535706,1.0,0.0,3.0,1.0,0.0
17677560,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9502578973770142,0.3775500953197479,0.3401321172714233,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.5684186220169067,0.4238386154174804,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9775026440620422,0.4116388261318207,0.2876104116439819,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9497774839401244,0.3772152662277221,0.3576844036579132,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7208297252655029,0.1643387675285339,0.7459725737571716,285.0224914550781,284.95001220703125,305.1903686523437,298.2911376953125,301.050048828125,297.4297180175781,285.0201416015625,1.0,0.4758256077766418,1.0,1.0,0.830267608165741,1.0,-2.587376594543457,1.202827215194702,1.3845493793487549,0.6102560758590698,0.9858824610710144,0.9858824610710144,0.0,91.39720153808594,186.0,72712.84375,0.0,1386.97998046875,1.0,278.5428466796875,283.1581726074219,301.2856750488281,305.9841613769531,293.1499938964844,293.1499938964844,278.25,32698.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994009852409363,1.0,0.0,0.0,3.767906904220581,3.767931461334229,9.473131967752124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.791015625,0.0,1642.8438720703125,1895.4371337890625,0.0,2465.94970703125,0.9293525815010072,1.0,0.0,3.0,1.0,0.0
17677620,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9421940445899964,0.3770976066589355,0.3400869071483612,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.5708849430084229,0.4335393905639648,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9731834530830384,0.4147813320159912,0.2900310754776001,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9426422715187072,0.3778385519981384,0.3585766851902008,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7162834405899048,0.1645800620317459,0.7480315566062927,284.9099426269531,284.95001220703125,305.2095947265625,298.28179931640625,301.0505676269531,297.4140930175781,284.9134826660156,1.0,0.4803066551685333,1.0,1.0,0.8324797749519348,1.0,-2.605433225631714,1.211211323738098,1.3942219018936155,0.6150548458099365,0.8913974165916443,0.8913974165916443,0.0,94.252197265625,206.0,73669.21875,0.0,1423.25634765625,1.0,278.2567443847656,283.0320739746094,301.3027648925781,306.1422119140625,293.1499938964844,293.1499938964844,278.54998779296875,37902.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069011569023132,1.0,0.0,0.0,3.685582160949707,3.6856069564819336,9.063699621947308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.7421875,0.0,1587.4869384765625,1895.4371337890625,0.0,2534.685791015625,0.9151181578636168,1.0,0.0,3.0,1.0,0.0
17677680,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9421940445899964,0.3770976066589355,0.3400869071483612,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.5708849430084229,0.4335393905639648,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9731834530830384,0.4147813320159912,0.2900310754776001,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9426422715187072,0.3778385519981384,0.3585766851902008,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7162834405899048,0.1645800620317459,0.7480315566062927,284.9099426269531,284.95001220703125,305.2095947265625,298.28179931640625,301.0505676269531,297.4140930175781,284.9134826660156,1.0,0.4803066551685333,1.0,1.0,0.8324797749519348,1.0,-2.605433225631714,1.211211323738098,1.3942219018936155,0.6150548458099365,0.8913974165916443,0.8913974165916443,0.0,94.252197265625,206.0,73669.21875,0.0,1423.25634765625,1.0,278.2567443847656,283.0320739746094,301.3027648925781,306.1422119140625,293.1499938964844,293.1499938964844,278.54998779296875,37902.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069011569023132,1.0,0.0,0.0,3.685582160949707,3.6856069564819336,9.063699621947308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.7421875,0.0,1587.4869384765625,1895.4371337890625,0.0,2534.685791015625,0.9151181578636168,1.0,0.0,3.0,1.0,0.0
17677740,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9333413243293762,0.3777498006820678,0.340485543012619,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.5731455087661743,0.4448357224464416,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9680393934249878,0.4188652634620666,0.2927530705928802,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9345157742500304,0.3791709542274475,0.3597125709056854,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7109266519546509,0.1650805324316024,0.7503017783164978,285.0341796875,284.95001220703125,305.22772216796875,298.2716064453125,301.0552062988281,297.40643310546875,285.0324401855469,1.0,0.485592246055603,1.0,1.0,0.8346920013427734,1.0,-2.626844882965088,1.2212580442428589,1.4055867195129397,0.6207255125045776,1.0,1.0,0.0,97.6541519165039,226.0,73654.09375,0.0,1466.9559326171875,1.0,278.5435791015625,283.1507873535156,301.2677917480469,306.0278625488281,293.1499938964844,293.1499938964844,278.25,32897.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030393123626709,1.0,0.0,0.0,3.8227827548980713,3.822808027267456,9.751075822350683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.390625,0.0,1709.71923828125,1895.4371337890625,0.0,2499.245849609375,0.9416925311088562,1.0,0.0,3.0,1.0,0.0
17677800,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9333413243293762,0.3777498006820678,0.340485543012619,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.5731455087661743,0.4448357224464416,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9680393934249878,0.4188652634620666,0.2927530705928802,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9345157742500304,0.3791709542274475,0.3597125709056854,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7109266519546509,0.1650805324316024,0.7503017783164978,285.0341796875,284.95001220703125,305.22772216796875,298.2716064453125,301.0552062988281,297.40643310546875,285.0324401855469,1.0,0.485592246055603,1.0,1.0,0.8346920013427734,1.0,-2.626844882965088,1.2212580442428589,1.4055867195129397,0.6207255125045776,1.0,1.0,0.0,97.6541519165039,226.0,73654.09375,0.0,1466.9559326171875,1.0,278.5435791015625,283.1507873535156,301.2677917480469,306.0278625488281,293.1499938964844,293.1499938964844,278.25,32897.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030393123626709,1.0,0.0,0.0,3.8227827548980713,3.822808027267456,9.751075822350683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.390625,0.0,1709.71923828125,1895.4371337890625,0.0,2499.245849609375,0.9416925311088562,1.0,0.0,3.0,1.0,0.0
17677860,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9220474362373352,0.3772461414337158,0.3404664993286133,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.5736576914787292,0.4589443206787109,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9605716466903688,0.4219938516616821,0.2952197194099426,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9241421222686768,0.3797472417354584,0.3606266677379608,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7038218975067139,0.1652169823646545,0.7521531581878662,284.9076232910156,284.95001220703125,305.2447204589844,298.2606811523437,301.0501708984375,297.3818664550781,284.9106140136719,1.0,0.4916526079177856,1.0,1.0,0.8372209072113037,1.0,-2.650062561035156,1.2321289777755735,1.4179335832595823,0.6268797516822815,0.9102988839149476,0.9102988839149476,0.0,101.88400268554688,246.0,74840.296875,0.0,1517.53125,1.0,278.25701904296875,283.0062255859375,301.2835693359375,306.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,37544.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108959794044495,1.0,0.0,0.0,3.764458417892456,3.76448392868042,9.455800409341464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.2041015625,0.0,1676.1951904296875,1895.4371337890625,0.0,2571.447021484375,0.9321378469467164,1.0,0.0,3.0,1.0,0.0
17677920,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9220474362373352,0.3772461414337158,0.3404664993286133,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.5736576914787292,0.4589443206787109,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9605716466903688,0.4219938516616821,0.2952197194099426,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9241421222686768,0.3797472417354584,0.3606266677379608,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7038218975067139,0.1652169823646545,0.7521531581878662,284.9076232910156,284.95001220703125,305.2447204589844,298.2606811523437,301.0501708984375,297.3818664550781,284.9106140136719,1.0,0.4916526079177856,1.0,1.0,0.8372209072113037,1.0,-2.650062561035156,1.2321289777755735,1.4179335832595823,0.6268797516822815,0.9102988839149476,0.9102988839149476,0.0,101.88400268554688,246.0,74840.296875,0.0,1517.53125,1.0,278.25701904296875,283.0062255859375,301.2835693359375,306.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,37544.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108959794044495,1.0,0.0,0.0,3.764458417892456,3.76448392868042,9.455800409341464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.2041015625,0.0,1676.1951904296875,1895.4371337890625,0.0,2571.447021484375,0.9321378469467164,1.0,0.0,3.0,1.0,0.0
17677980,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9094404578208924,0.3770419657230377,0.3403066992759704,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9990000128746032,0.5730204582214355,0.4756399691104889,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9511002898216248,0.4253721833229065,0.2975969016551971,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9122371673583984,0.3804115355014801,0.3613318204879761,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.6953033208847046,0.1652954518795013,0.7531881332397461,284.9333801269531,284.95001220703125,305.26055908203125,298.24920654296875,301.044189453125,297.3560485839844,284.93609619140625,1.0,0.4984389841556549,1.0,1.0,0.8397498726844788,1.0,-2.674877405166626,1.243801474571228,1.4310758113861084,0.6334062814712524,0.9000167846679688,0.9000167846679688,0.0,106.93649291992188,266.0,75315.875,0.0,1574.9254150390625,1.0,278.1522521972656,283.0160827636719,301.2574157714844,306.1853942871094,293.1499938964844,293.1499938964844,278.45001220703125,37360.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127962350845337,1.0,0.0,0.0,3.69942307472229,3.6994478702545166,9.131903198067448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.25390625,0.0,1599.17236328125,1895.4371337890625,0.0,2588.96728515625,0.9177923798561096,1.0,0.0,3.0,1.0,0.0
17678040,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9094404578208924,0.3770419657230377,0.3403066992759704,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9990000128746032,0.5730204582214355,0.4756399691104889,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9511002898216248,0.4253721833229065,0.2975969016551971,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9122371673583984,0.3804115355014801,0.3613318204879761,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.6953033208847046,0.1652954518795013,0.7531881332397461,284.9333801269531,284.95001220703125,305.26055908203125,298.24920654296875,301.044189453125,297.3560485839844,284.93609619140625,1.0,0.4984389841556549,1.0,1.0,0.8397498726844788,1.0,-2.674877405166626,1.243801474571228,1.4310758113861084,0.6334062814712524,0.9000167846679688,0.9000167846679688,0.0,106.93649291992188,266.0,75315.875,0.0,1574.9254150390625,1.0,278.1522521972656,283.0160827636719,301.2574157714844,306.1853942871094,293.1499938964844,293.1499938964844,278.45001220703125,37360.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127962350845337,1.0,0.0,0.0,3.69942307472229,3.6994478702545166,9.131903198067448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.25390625,0.0,1599.17236328125,1895.4371337890625,0.0,2588.96728515625,0.9177923798561096,1.0,0.0,3.0,1.0,0.0
17678100,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.903842031955719,0.3773974180221557,0.3404971957206726,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9990000128746032,0.5726974606513977,0.4841654300689697,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9464702010154724,0.4274618923664093,0.2989675998687744,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9067972898483276,0.3810747861862182,0.3618785440921783,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.691201388835907,0.1654760986566543,0.754051685333252,285.0645446777344,284.95001220703125,305.2680358886719,298.2433166503906,301.0433959960937,297.347412109375,285.0687866210937,1.0,0.502098798751831,1.0,1.0,0.8410143256187439,1.0,-2.688690423965454,1.250336527824402,1.4383538961410522,0.6370219588279724,1.0,1.0,0.0,109.61575317382812,266.0,74953.2421875,0.0,1606.6943359375,1.0,278.4029541015625,283.1531982421875,301.2222900390625,306.0080871582031,293.1499938964844,293.1499938964844,278.45001220703125,33145.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089893460273743,1.0,0.0,0.0,3.766469955444336,3.7664947509765625,9.46590887451748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.2158203125,0.0,1644.6058349609375,1895.4371337890625,0.0,2553.88916015625,0.9310738444328308,1.0,0.0,3.0,1.0,0.0
17678160,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8990355134010315,0.3778541386127472,0.3409943282604217,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9990000128746032,0.5723217129707336,0.4924432635307312,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9423120021820068,0.4296488761901855,0.3005496263504028,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9021230936050416,0.3818632364273071,0.3626838624477386,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6875141859054565,0.1657342463731765,0.7555186748504639,285.064453125,284.95001220703125,305.27520751953125,298.23736572265625,301.043212890625,297.3401794433594,285.06427001953125,1.0,0.5059369206428528,1.0,1.0,0.8424274325370789,1.0,-2.7038652896881104,1.25751793384552,1.4463473558425903,0.6409757137298584,1.0,1.0,0.0,112.31924438476562,286.0,75375.84375,0.0,1640.838134765625,1.0,278.4432067871094,283.14373779296875,301.234130859375,306.103515625,293.1499938964844,293.1499938964844,278.1499938964844,33107.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094412684440613,1.0,0.0,0.0,3.83296537399292,3.8329906463623047,9.803090961213456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.2626953125,0.0,1723.6832275390625,1895.4371337890625,0.0,2558.049072265625,0.9442650079727172,1.0,0.0,3.0,1.0,0.0
17678220,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.887300431728363,0.3773602843284607,0.3411029279232025,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.5695485472679138,0.5118211507797241,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9314793348312378,0.432823896408081,0.3031380474567413,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8911212086677551,0.3824611902236938,0.3637288510799408,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6787488460540771,0.1657996922731399,0.7574360966682434,284.9204406738281,284.95001220703125,305.28863525390625,298.2253112792969,301.0325012207031,297.30718994140625,284.92340087890625,1.0,0.5141087770462036,1.0,1.0,0.845253586769104,1.0,-2.733953952789306,1.2717491388320925,1.4622048139572144,0.648824155330658,0.9323305487632751,0.9323305487632751,0.0,118.60710906982422,306.0,76923.484375,0.0,1713.9068603515625,1.0,278.1560363769531,282.9754638671875,301.2516784667969,306.30255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36734.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178255558013916,1.0,0.0,0.0,3.813266277313232,3.813292026519776,9.70258724919404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.3408203125,0.0,1728.2493896484375,1895.4371337890625,0.0,2635.43603515625,0.9424923658370972,1.0,0.0,3.0,1.0,0.0
17678280,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.887300431728363,0.3773602843284607,0.3411029279232025,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.5695485472679138,0.5118211507797241,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9314793348312378,0.432823896408081,0.3031380474567413,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8911212086677551,0.3824611902236938,0.3637288510799408,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6787488460540771,0.1657996922731399,0.7574360966682434,284.9204406738281,284.95001220703125,305.28863525390625,298.2253112792969,301.0325012207031,297.30718994140625,284.92340087890625,1.0,0.5141087770462036,1.0,1.0,0.845253586769104,1.0,-2.733953952789306,1.2717491388320925,1.4622048139572144,0.648824155330658,0.9323305487632751,0.9323305487632751,0.0,118.60710906982422,306.0,76923.484375,0.0,1713.9068603515625,1.0,278.1560363769531,282.9754638671875,301.2516784667969,306.30255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36734.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178255558013916,1.0,0.0,0.0,3.813266277313232,3.813292026519776,9.70258724919404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.3408203125,0.0,1728.2493896484375,1895.4371337890625,0.0,2635.43603515625,0.9424923658370972,1.0,0.0,3.0,1.0,0.0
17678340,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8747185468673706,0.3771763145923614,0.341006338596344,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9990000128746032,0.5653089880943298,0.5335129499435425,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9193946123123168,0.4362708032131195,0.3055973947048187,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8791606426239014,0.383133053779602,0.3645012974739074,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6691938042640686,0.1658318787813186,0.7585482001304626,284.9583435058594,284.95001220703125,305.30084228515625,298.2132568359375,301.0238952636719,297.27886962890625,284.959716796875,1.0,0.5229136347770691,1.0,1.0,0.8480797410011292,1.0,-2.7649025917053223,1.28642737865448,1.4784753322601318,0.6568136215209961,0.9521990418434144,0.9521990418434144,0.0,125.81597900390624,326.0,77580.5546875,0.0,1794.2672119140625,1.0,278.1499938964844,282.9974365234375,301.22314453125,306.2838439941406,293.1499938964844,293.1499938964844,278.1499938964844,35650.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192668557167053,1.0,0.0,0.0,3.8243913650512695,3.8244168758392334,9.75928287516581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.5302734375,0.0,1733.2421875,1895.4371337890625,0.0,2648.778564453125,0.9443255662918092,1.0,0.0,3.0,1.0,0.0
17678400,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8747185468673706,0.3771763145923614,0.341006338596344,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9990000128746032,0.5653089880943298,0.5335129499435425,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9193946123123168,0.4362708032131195,0.3055973947048187,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8791606426239014,0.383133053779602,0.3645012974739074,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6691938042640686,0.1658318787813186,0.7585482001304626,284.9583435058594,284.95001220703125,305.30084228515625,298.2132568359375,301.0238952636719,297.27886962890625,284.959716796875,1.0,0.5229136347770691,1.0,1.0,0.8480797410011292,1.0,-2.7649025917053223,1.28642737865448,1.4784753322601318,0.6568136215209961,0.9521990418434144,0.9521990418434144,0.0,125.81597900390624,326.0,77580.5546875,0.0,1794.2672119140625,1.0,278.1499938964844,282.9974365234375,301.22314453125,306.2838439941406,293.1499938964844,293.1499938964844,278.1499938964844,35650.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192668557167053,1.0,0.0,0.0,3.8243913650512695,3.8244168758392334,9.75928287516581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.5302734375,0.0,1733.2421875,1895.4371337890625,0.0,2648.778564453125,0.9443255662918092,1.0,0.0,3.0,1.0,0.0
17678460,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8536440134048462,0.3770386576652527,0.3413752019405365,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9803916811943054,0.5616225004196167,0.5333999395370483,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8978096842765808,0.439769297838211,0.3084002137184143,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8584101796150208,0.3838326632976532,0.3656655550003052,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6530243754386902,0.1658646166324615,0.761050820350647,284.9561462402344,284.95001220703125,305.3117980957031,298.20135498046875,301.0208435058594,297.2657470703125,284.9558410644531,1.0,0.5321134328842163,1.0,1.0,0.8512308597564697,1.0,-2.772995948791504,1.2897742986679075,1.4832216501235962,0.6588694453239441,0.95724618434906,0.95724618434906,0.0,138.3740997314453,346.0,77855.296875,0.0,1865.9791259765625,1.0,278.1499938964844,282.9884338378906,301.2098388671875,306.296630859375,293.1499938964844,293.1499938964844,278.1499938964844,35543.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209840059280396,1.0,0.0,0.0,3.846294641494751,3.846320629119873,9.87139173957985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.03515625,0.0,1759.1224365234375,1895.4371337890625,0.0,2664.687744140625,0.949003040790558,1.0,0.0,3.0,1.0,0.0
17678520,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8536440134048462,0.3770386576652527,0.3413752019405365,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9803916811943054,0.5616225004196167,0.5333999395370483,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8978096842765808,0.439769297838211,0.3084002137184143,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8584101796150208,0.3838326632976532,0.3656655550003052,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6530243754386902,0.1658646166324615,0.761050820350647,284.9561462402344,284.95001220703125,305.3117980957031,298.20135498046875,301.0208435058594,297.2657470703125,284.9558410644531,1.0,0.5321134328842163,1.0,1.0,0.8512308597564697,1.0,-2.772995948791504,1.2897742986679075,1.4832216501235962,0.6588694453239441,0.95724618434906,0.95724618434906,0.0,138.3740997314453,346.0,77855.296875,0.0,1865.9791259765625,1.0,278.1499938964844,282.9884338378906,301.2098388671875,306.296630859375,293.1499938964844,293.1499938964844,278.1499938964844,35543.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209840059280396,1.0,0.0,0.0,3.846294641494751,3.846320629119873,9.87139173957985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.03515625,0.0,1759.1224365234375,1895.4371337890625,0.0,2664.687744140625,0.949003040790558,1.0,0.0,3.0,1.0,0.0
17678580,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8350178599357605,0.3767753839492798,0.3416565656661987,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9573150873184204,0.5598927736282349,0.5319278240203857,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8791744709014893,0.4431808888912201,0.3111623525619507,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8400766849517822,0.3844411075115204,0.366777241230011,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6388911604881287,0.1658457517623901,0.763504147529602,284.9537353515625,284.95001220703125,305.3215026855469,298.18975830078125,301.0219421386719,297.261474609375,284.9537353515625,1.0,0.5416119694709778,1.0,1.0,0.8543819785118103,1.0,-2.7794060707092285,1.2923790216445925,1.487026929855347,0.6601558923721313,0.9585974812507628,0.9585974812507628,0.0,151.92752075195312,349.0,77996.40625,0.0,1940.00244140625,1.0,278.1499938964844,282.9831237792969,301.195556640625,306.2919006347656,293.1499938964844,293.1499938964844,278.1499938964844,35687.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220793604850769,1.0,0.0,0.0,3.857254266738892,3.8572802543640137,9.927725841407664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.43359375,0.0,1773.733642578125,1895.4371337890625,0.0,2674.84423828125,0.9515897631645204,1.0,0.0,3.0,1.0,0.0
17678640,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8350178599357605,0.3767753839492798,0.3416565656661987,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9573150873184204,0.5598927736282349,0.5319278240203857,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8791744709014893,0.4431808888912201,0.3111623525619507,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8400766849517822,0.3844411075115204,0.366777241230011,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6388911604881287,0.1658457517623901,0.763504147529602,284.9537353515625,284.95001220703125,305.3215026855469,298.18975830078125,301.0219421386719,297.261474609375,284.9537353515625,1.0,0.5416119694709778,1.0,1.0,0.8543819785118103,1.0,-2.7794060707092285,1.2923790216445925,1.487026929855347,0.6601558923721313,0.9585974812507628,0.9585974812507628,0.0,151.92752075195312,349.0,77996.40625,0.0,1940.00244140625,1.0,278.1499938964844,282.9831237792969,301.195556640625,306.2919006347656,293.1499938964844,293.1499938964844,278.1499938964844,35687.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220793604850769,1.0,0.0,0.0,3.857254266738892,3.8572802543640137,9.927725841407664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.43359375,0.0,1773.733642578125,1895.4371337890625,0.0,2674.84423828125,0.9515897631645204,1.0,0.0,3.0,1.0,0.0
17678700,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8272480368614197,0.3766288459300995,0.3417674005031585,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9465721845626832,0.5594055652618408,0.531631588935852,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8714767098426819,0.4448809921741485,0.3125275671482086,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8325014114379883,0.3847293853759765,0.367303192615509,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6330762505531311,0.1658239066600799,0.764612078666687,284.9534912109375,284.95001220703125,305.3258361816406,298.18414306640625,301.0227966308594,297.26025390625,284.9535217285156,1.0,0.5461075901985168,1.0,1.0,0.8559575080871582,1.0,-2.7827889919281006,1.2937750816345217,1.4890137910842896,0.6608419418334961,0.9596073627471924,0.9596073627471924,0.0,158.42050170898438,349.0,78061.0703125,0.0,1976.1566162109373,1.0,278.1499938964844,282.9811096191406,301.18914794921875,306.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,35717.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225060105323792,1.0,0.0,0.0,3.862043619155884,3.862069606781006,9.952395885193257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.7177734375,0.0,1779.8809814453125,1895.4371337890625,0.0,2678.8017578125,0.952691614627838,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8201707005500793,0.3764776885509491,0.3418666124343872,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9364694356918336,0.5590224862098694,0.5314567685127258,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8646429777145386,0.4465803802013397,0.3138867020606994,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8256800174713135,0.3850111961364746,0.3678154647350311,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6278480291366577,0.165798157453537,0.7656657695770264,284.9534606933594,284.95001220703125,305.3298645019531,298.1786499023437,301.0238037109375,297.2593688964844,284.9534912109375,1.0,0.5504881739616394,1.0,1.0,0.8573194146156311,1.0,-2.786213159561157,1.2952286005020142,1.490984559059143,0.6615644097328186,0.9607380628585817,0.9607380628585817,0.0,164.7401580810547,352.0,78124.3828125,0.0,2011.641357421875,1.0,278.1499938964844,282.979248046875,301.1831359863281,306.2873840332031,293.1499938964844,293.1499938964844,278.1499938964844,35735.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228986263275146,1.0,0.0,0.0,3.866637945175171,3.866663932800293,9.97608822217444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.91015625,0.0,1785.71630859375,1895.4371337890625,0.0,2682.44384765625,0.953741729259491,1.0,0.0,3.0,1.0,0.0
17678820,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8133167028427124,0.3763155937194824,0.3419586420059204,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9267314076423644,0.5586994290351868,0.5313620567321777,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8583095669746399,0.4483480453491211,0.3152950704097748,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8191819190979004,0.3852970898151397,0.3683345019817352,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6228683590888977,0.165768027305603,0.7667120695114136,284.9535217285156,284.95001220703125,305.3337097167969,298.1731262207031,301.0247497558594,297.2586364746094,284.9535522460937,1.0,0.5549106001853943,1.0,1.0,0.8587357997894287,1.0,-2.789785623550415,1.296751856803894,1.4930336475372314,0.6623143553733826,0.9620079398155212,0.9620079398155212,0.0,171.14407348632812,352.0,78188.890625,0.0,2047.85107421875,1.0,278.1499938964844,282.9774169921875,301.17724609375,306.2854919433594,293.1499938964844,293.1499938964844,278.1499938964844,35747.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823281466960907,1.0,0.0,0.0,3.871293067932129,3.87131929397583,1.0000123893405544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.4091796875,0.0,1791.5826416015625,1895.4371337890625,0.0,2685.996337890625,0.9548001289367676,1.0,0.0,3.0,1.0,0.0
17678880,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8072425127029419,0.3761622905731201,0.3420361280441284,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9184538722038268,0.558436930179596,0.5313158631324768,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.853024959564209,0.4499793946743011,0.3165916800498962,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8135411739349365,0.3855555355548858,0.3688040971755981,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6185402870178223,0.1657381653785705,0.7676467895507812,284.95361328125,284.95001220703125,305.3369140625,298.1682434082031,301.02557373046875,297.2580261230469,284.9536437988281,1.0,0.5588955879211426,1.0,1.0,0.8600432276725769,1.0,-2.7930679321289062,1.2981537580490112,1.494914174079895,0.6629990935325623,0.9632189273834229,0.9632189273834229,0.0,176.94528198242188,355.0,78247.4765625,0.0,2080.808837890625,1.0,278.1499938964844,282.97576904296875,301.17205810546875,306.283935546875,293.1499938964844,293.1499938964844,278.1499938964844,35754.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236168026924133,1.0,0.0,0.0,3.875525951385498,3.875552177429199,1.0022005199061823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.111328125,0.0,1796.901611328125,1895.4371337890625,0.0,2689.10888671875,0.9557597041130066,1.0,0.0,3.0,1.0,0.0
17678940,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7954239845275879,0.3758306801319122,0.3421729803085327,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9037669897079468,0.5579552054405212,0.5312907099723816,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8434900045394897,0.4533784687519073,0.3192823827266693,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8024998307228088,0.3860757052898407,0.3697508573532104,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6099945306777954,0.1656703054904937,0.7694982290267944,284.9537658691406,284.95001220703125,305.3426208496094,298.1586608886719,301.02691650390625,297.2569274902344,284.95379638671875,1.0,0.5668798685073853,1.0,1.0,0.8627671003341675,1.0,-2.799798011779785,1.301030516624451,1.498767614364624,0.6643876433372498,0.9657973647117616,0.9657973647117616,0.0,188.6634826660156,343.0,78366.8515625,0.0,2147.777099609375,1.0,278.1499938964844,282.97235107421875,301.1620788574219,306.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,35763.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242699503898621,1.0,0.0,0.0,3.884176015853882,3.884202241897583,1.0066792128782254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.0791015625,0.0,1807.76025390625,1895.4371337890625,0.0,2695.172119140625,0.9577160477638244,1.0,0.0,3.0,1.0,0.0
17679000,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7954239845275879,0.3758306801319122,0.3421729803085327,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9037669897079468,0.5579552054405212,0.5312907099723816,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8434900045394897,0.4533784687519073,0.3192823827266693,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8024998307228088,0.3860757052898407,0.3697508573532104,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6099945306777954,0.1656703054904937,0.7694982290267944,284.9537658691406,284.95001220703125,305.3426208496094,298.1586608886719,301.02691650390625,297.2569274902344,284.95379638671875,1.0,0.5668798685073853,1.0,1.0,0.8627671003341675,1.0,-2.799798011779785,1.301030516624451,1.498767614364624,0.6643876433372498,0.9657973647117616,0.9657973647117616,0.0,188.6634826660156,343.0,78366.8515625,0.0,2147.777099609375,1.0,278.1499938964844,282.97235107421875,301.1620788574219,306.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,35763.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242699503898621,1.0,0.0,0.0,3.884176015853882,3.884202241897583,1.0066792128782254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.0791015625,0.0,1807.76025390625,1895.4371337890625,0.0,2695.172119140625,0.9577160477638244,1.0,0.0,3.0,1.0,0.0
17679060,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7860291600227356,0.3754900991916656,0.3422426879405975,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8929861187934875,0.5575094223022461,0.5312544107437134,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8364561796188354,0.4567817449569702,0.3219301700592041,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7936050891876221,0.3865777254104614,0.3706189095973968,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6028182506561279,0.1656010299921035,0.7710475921630859,284.9535217285156,284.95001220703125,305.346923828125,298.15008544921875,301.0277099609375,297.25604248046875,284.9535217285156,1.0,0.5736888647079468,1.0,1.0,0.8654958605766296,1.0,-2.80592679977417,1.30362069606781,1.5023059844970703,0.6656149625778198,0.9680554270744324,0.9680554270744324,0.0,198.8226623535156,331.0,78474.0546875,0.0,2206.583740234375,1.0,278.1499938964844,282.9689025878906,301.1531066894531,306.279296875,293.1499938964844,293.1499938964844,278.1499938964844,35779.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248546123504639,1.0,0.0,0.0,3.892284154891968,3.892310619354248,1.0108864216817892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.24609375,0.0,1818.0396728515625,1895.4371337890625,0.0,2700.6015625,0.9595521092414856,1.0,0.0,3.0,1.0,0.0
17679120,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7860291600227356,0.3754900991916656,0.3422426879405975,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8929861187934875,0.5575094223022461,0.5312544107437134,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8364561796188354,0.4567817449569702,0.3219301700592041,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7936050891876221,0.3865777254104614,0.3706189095973968,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6028182506561279,0.1656010299921035,0.7710475921630859,284.9535217285156,284.95001220703125,305.346923828125,298.15008544921875,301.0277099609375,297.25604248046875,284.9535217285156,1.0,0.5736888647079468,1.0,1.0,0.8654958605766296,1.0,-2.80592679977417,1.30362069606781,1.5023059844970703,0.6656149625778198,0.9680554270744324,0.9680554270744324,0.0,198.8226623535156,331.0,78474.0546875,0.0,2206.583740234375,1.0,278.1499938964844,282.9689025878906,301.1531066894531,306.279296875,293.1499938964844,293.1499938964844,278.1499938964844,35779.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248546123504639,1.0,0.0,0.0,3.892284154891968,3.892310619354248,1.0108864216817892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.24609375,0.0,1818.0396728515625,1895.4371337890625,0.0,2700.6015625,0.9595521092414856,1.0,0.0,3.0,1.0,0.0
17679180,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.778622031211853,0.3751470446586609,0.3422519266605377,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8844907879829407,0.5570744276046753,0.5311761498451233,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8313385844230652,0.4601954221725464,0.3245401084423065,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7866626381874084,0.3870647549629211,0.371411919593811,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5970091819763184,0.165538340806961,0.7723348736763,284.95318603515625,284.95001220703125,305.349853515625,298.1427307128906,301.0279541015625,297.2553405761719,284.95318603515625,1.0,0.5794642567634583,1.0,1.0,0.8682246208190918,1.0,-2.811481237411499,1.305938482284546,1.5055427551269531,0.6666901707649231,0.970012664794922,0.970012664794922,0.0,207.4504852294922,319.0,78569.1171875,0.0,2257.318603515625,1.0,278.1499938964844,282.9656982421875,301.1453857421875,306.2775573730469,293.1499938964844,293.1499938964844,278.1499938964844,35800.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253622055053711,1.0,0.0,0.0,3.899561643600464,3.899588108062744,1.01467014701484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13022.6005859375,0.0,1827.3485107421875,1895.4371337890625,0.0,2705.31640625,0.9612050652503968,1.0,0.0,3.0,1.0,0.0
