time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.778622031211853,0.3751470446586609,0.3422519266605377,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8844907879829407,0.5570744276046753,0.5311761498451233,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8313385844230652,0.4601954221725464,0.3245401084423065,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7866626381874084,0.3870647549629211,0.371411919593811,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5970091819763184,0.165538340806961,0.7723348736763,284.95318603515625,284.95001220703125,305.349853515625,298.1427307128906,301.0279541015625,297.2553405761719,284.95318603515625,1.0,0.5794642567634583,1.0,1.0,0.8682246208190918,1.0,-2.811481237411499,1.305938482284546,1.5055427551269531,0.6666901707649231,0.970012664794922,0.970012664794922,0.0,207.4504852294922,319.0,78569.1171875,0.0,2257.318603515625,1.0,278.1499938964844,282.9656982421875,301.1453857421875,306.2775573730469,293.1499938964844,293.1499938964844,278.1499938964844,35800.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253622055053711,1.0,0.0,0.0,3.899561643600464,3.899588108062744,1.01467014701484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13022.6005859375,0.0,1827.3485107421875,1895.4371337890625,0.0,2705.31640625,0.9612050652503968,1.0,0.0,3.0,1.0,0.0
17679300,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7755231857299805,0.3749761879444122,0.3422373235225677,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8809347748756409,0.5568563938140869,0.53111732006073,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8293459415435791,0.4619073271751404,0.3258331418037414,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7837874889373779,0.3873042464256286,0.3717837929725647,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.594541072845459,0.1655110418796539,0.7728974223136902,284.9530334472656,284.95001220703125,305.3507995605469,298.1395263671875,301.0278625488281,297.25506591796875,284.9530334472656,1.0,0.5819979906082153,1.0,1.0,0.8695890307426453,1.0,-2.8140690326690674,1.3070071935653689,1.5070618391036987,0.6671804785728455,0.9709149599075316,0.9709149599075316,0.0,211.2389373779297,319.0,78613.1171875,0.0,2279.91357421875,1.0,278.1499938964844,282.9642639160156,301.1419982910156,306.27691650390625,293.1499938964844,293.1499938964844,278.1499938964844,35810.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825585126876831,1.0,0.0,0.0,3.902920007705689,3.9029464721679688,1.0164185368921608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.31640625,0.0,1831.659912109375,1895.4371337890625,0.0,2707.38720703125,0.9619684219360352,1.0,0.0,3.0,1.0,0.0
17679360,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7727512717247009,0.3748061954975128,0.342212051153183,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8777522444725037,0.5566371083259583,0.5310458540916443,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8276554346084595,0.4636221528053283,0.3271194100379944,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7812352180480957,0.3875416219234466,0.3721417188644409,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5923157930374146,0.1654866635799408,0.7734158039093018,284.952880859375,284.95001220703125,305.3513488769531,298.13671875,301.0276184082031,297.2548217773437,284.952880859375,1.0,0.5843293070793152,1.0,1.0,0.8709357976913452,1.0,-2.816551685333252,1.3080284595489502,1.5085233449935913,0.6676479578018188,0.971783459186554,0.971783459186554,0.0,214.7231903076172,307.0,78655.453125,0.0,2300.90576171875,1.0,278.1499938964844,282.962890625,301.1389465332031,306.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,35819.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257859349250793,1.0,0.0,0.0,3.9061262607574463,3.906152725219727,1.01808916497248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.849609375,0.0,1835.7823486328125,1895.4371337890625,0.0,2709.2529296875,0.9626973867416382,1.0,0.0,3.0,1.0,0.0
17679420,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7681814432144165,0.3744707405567169,0.3421270847320556,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8725005984306335,0.5561928153038025,0.5308582782745361,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8251855969429016,0.4670639336109161,0.3296704590320587,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7770992517471313,0.3880108594894409,0.3728118538856506,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5886237025260925,0.1654495745897293,0.7743125557899475,284.95263671875,284.95001220703125,305.3514099121094,298.1322631835937,301.0267333984375,297.2544860839844,284.9526672363281,1.0,0.5883249640464783,1.0,1.0,0.8736293315887451,1.0,-2.821174383163452,1.3099074363708496,1.511266827583313,0.6685028672218323,0.9734273552894592,0.9734273552894592,0.0,220.6664123535156,295.0,78735.4375,0.0,2337.467529296875,1.0,278.1499938964844,282.9604187011719,301.13409423828125,306.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,35836.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261296153068542,1.0,0.0,0.0,3.912079572677612,3.9121060371398926,1.021194862005359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.537109375,0.0,1843.446044921875,1895.4371337890625,0.0,2712.446533203125,0.964050590991974,1.0,0.0,3.0,1.0,0.0
17679480,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7681814432144165,0.3744707405567169,0.3421270847320556,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8725005984306335,0.5561928153038025,0.5308582782745361,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8251855969429016,0.4670639336109161,0.3296704590320587,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7770992517471313,0.3880108594894409,0.3728118538856506,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5886237025260925,0.1654495745897293,0.7743125557899475,284.95263671875,284.95001220703125,305.3514099121094,298.1322631835937,301.0267333984375,297.2544860839844,284.9526672363281,1.0,0.5883249640464783,1.0,1.0,0.8736293315887451,1.0,-2.821174383163452,1.3099074363708496,1.511266827583313,0.6685028672218323,0.9734273552894592,0.9734273552894592,0.0,220.6664123535156,295.0,78735.4375,0.0,2337.467529296875,1.0,278.1499938964844,282.9604187011719,301.13409423828125,306.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,35836.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261296153068542,1.0,0.0,0.0,3.912079572677612,3.9121060371398926,1.021194862005359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.537109375,0.0,1843.446044921875,1895.4371337890625,0.0,2712.446533203125,0.964050590991974,1.0,0.0,3.0,1.0,0.0
17679540,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7646679878234863,0.3741424679756164,0.3420033752918243,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8684563636779785,0.555740475654602,0.5306164622306824,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8237136006355286,0.4705209136009216,0.3321969509124756,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7740181684494019,0.3884747624397278,0.373429387807846,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5857831835746765,0.1654285937547683,0.775055468082428,284.9524841308594,284.95001220703125,305.3500061035156,298.1294860839844,301.02520751953125,297.2543334960937,284.9524841308594,1.0,0.5915458798408508,1.0,1.0,0.876322865486145,1.0,-2.825406312942505,1.3116002082824707,1.5138061046600342,0.6692700386047363,0.9749893546104432,0.9749893546104432,0.0,225.402099609375,283.0,78811.4140625,0.0,2367.6435546875,1.0,278.1499938964844,282.95831298828125,301.1308898925781,306.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,35849.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263906836509705,1.0,0.0,0.0,3.917562961578369,3.917589664459229,1.024059656629106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13061.13671875,0.0,1850.5106201171875,1895.4371337890625,0.0,2714.872802734375,0.96529620885849,1.0,0.0,3.0,1.0,0.0
17679600,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7646679878234863,0.3741424679756164,0.3420033752918243,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8684563636779785,0.555740475654602,0.5306164622306824,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8237136006355286,0.4705209136009216,0.3321969509124756,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7740181684494019,0.3884747624397278,0.373429387807846,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5857831835746765,0.1654285937547683,0.775055468082428,284.9524841308594,284.95001220703125,305.3500061035156,298.1294860839844,301.02520751953125,297.2543334960937,284.9524841308594,1.0,0.5915458798408508,1.0,1.0,0.876322865486145,1.0,-2.825406312942505,1.3116002082824707,1.5138061046600342,0.6692700386047363,0.9749893546104432,0.9749893546104432,0.0,225.402099609375,283.0,78811.4140625,0.0,2367.6435546875,1.0,278.1499938964844,282.95831298828125,301.1308898925781,306.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,35849.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263906836509705,1.0,0.0,0.0,3.917562961578369,3.917589664459229,1.024059656629106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13061.13671875,0.0,1850.5106201171875,1895.4371337890625,0.0,2714.872802734375,0.96529620885849,1.0,0.0,3.0,1.0,0.0
17679660,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7621050477027893,0.373821496963501,0.3418414890766144,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8654989004135132,0.555277407169342,0.530318021774292,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8231625556945801,0.4739923477172851,0.3346987664699554,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7718933820724487,0.3889331221580505,0.3739945888519287,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5837439298629761,0.1654256284236908,0.775654137134552,284.9519958496094,284.95001220703125,305.3446655273437,298.1251525878906,301.0219421386719,297.2543334960937,284.9519958496094,1.0,0.5940041542053223,1.0,1.0,0.8790409564971924,1.0,-2.829259157180786,1.3131089210510254,1.5161502361297607,0.6699492931365967,0.9761208295822144,0.9761208295822144,0.0,228.92730712890625,271.0,78871.890625,0.0,2391.397216796875,1.0,278.1499938964844,282.9561767578125,301.126953125,306.2784423828125,293.1499938964844,293.1499938964844,278.1499938964844,35870.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826768159866333,1.0,0.0,0.0,3.922298192977905,3.9223248958587646,1.0265366654493846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13070.708984375,0.0,1856.697998046875,1895.4371337890625,0.0,2718.381103515625,0.9663750529289246,1.0,0.0,3.0,1.0,0.0
17679720,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7621050477027893,0.373821496963501,0.3418414890766144,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8654989004135132,0.555277407169342,0.530318021774292,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8231625556945801,0.4739923477172851,0.3346987664699554,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7718933820724487,0.3889331221580505,0.3739945888519287,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5837439298629761,0.1654256284236908,0.775654137134552,284.9519958496094,284.95001220703125,305.3446655273437,298.1251525878906,301.0219421386719,297.2543334960937,284.9519958496094,1.0,0.5940041542053223,1.0,1.0,0.8790409564971924,1.0,-2.829259157180786,1.3131089210510254,1.5161502361297607,0.6699492931365967,0.9761208295822144,0.9761208295822144,0.0,228.92730712890625,271.0,78871.890625,0.0,2391.397216796875,1.0,278.1499938964844,282.9561767578125,301.126953125,306.2784423828125,293.1499938964844,293.1499938964844,278.1499938964844,35870.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826768159866333,1.0,0.0,0.0,3.922298192977905,3.9223248958587646,1.0265366654493846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13070.708984375,0.0,1856.697998046875,1895.4371337890625,0.0,2718.381103515625,0.9663750529289246,1.0,0.0,3.0,1.0,0.0
17679780,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7603720426559448,0.3735058307647705,0.341642290353775,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8634905219078064,0.5548000335693359,0.5299621820449829,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8234333992004395,0.4774750769138336,0.3371757566928863,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7706092596054077,0.3893841207027435,0.3745085299015045,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5824285745620728,0.1654406636953354,0.7761216163635254,284.9510803222656,284.95001220703125,305.33331298828125,298.1160888671875,301.01593017578125,297.2544250488281,284.9510498046875,1.0,0.595748782157898,1.0,1.0,0.8817591071128845,1.0,-2.8327486515045166,1.3144451379776,1.5183035135269165,0.6705463528633118,0.9763869643211364,0.9763869643211364,0.0,231.3071136474609,259.0,78901.2265625,0.0,2409.036865234375,1.0,278.1499938964844,282.9540710449219,301.1185302734375,306.2733764648437,293.1499938964844,293.1499938964844,278.1499938964844,35908.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273254632949829,1.0,0.0,0.0,3.925476312637329,3.925503015518189,1.0282009270667911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.81640625,0.0,1861.052001953125,1895.4371337890625,0.0,2723.562744140625,0.967112362384796,1.0,0.0,3.0,1.0,0.0
17679840,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7603720426559448,0.3735058307647705,0.341642290353775,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8634905219078064,0.5548000335693359,0.5299621820449829,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8234333992004395,0.4774750769138336,0.3371757566928863,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7706092596054077,0.3893841207027435,0.3745085299015045,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5824285745620728,0.1654406636953354,0.7761216163635254,284.9510803222656,284.95001220703125,305.33331298828125,298.1160888671875,301.01593017578125,297.2544250488281,284.9510498046875,1.0,0.595748782157898,1.0,1.0,0.8817591071128845,1.0,-2.8327486515045166,1.3144451379776,1.5183035135269165,0.6705463528633118,0.9763869643211364,0.9763869643211364,0.0,231.3071136474609,259.0,78901.2265625,0.0,2409.036865234375,1.0,278.1499938964844,282.9540710449219,301.1185302734375,306.2733764648437,293.1499938964844,293.1499938964844,278.1499938964844,35908.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273254632949829,1.0,0.0,0.0,3.925476312637329,3.925503015518189,1.0282009270667911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.81640625,0.0,1861.052001953125,1895.4371337890625,0.0,2723.562744140625,0.967112362384796,1.0,0.0,3.0,1.0,0.0
17679900,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7597754597663879,0.3733501434326172,0.3415301144123077,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8627949357032776,0.5545563101768494,0.5297642946243286,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8238397240638733,0.4792205989360809,0.3384057879447937,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7702417969703674,0.3896071314811706,0.3747478723526001,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.582011342048645,0.1654548346996307,0.7763127088546753,284.9505920410156,284.95001220703125,305.32550048828125,298.10986328125,301.0119323730469,297.2545166015625,284.9505615234375,1.0,0.596379816532135,1.0,1.0,0.8831181526184082,1.0,-2.834371566772461,1.3150558471679688,1.5193157196044922,0.6708166599273682,0.9762380123138428,0.9762380123138428,0.0,232.1067657470703,259.0,78904.453125,0.0,2415.77001953125,1.0,278.1499938964844,282.953125,301.11260986328125,306.2684020996094,293.1499938964844,293.1499938964844,278.1499938964844,35930.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276432752609253,1.0,0.0,0.0,3.926405906677246,3.9264326095581055,1.0286879614795907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.107421875,0.0,1862.418701171875,1895.4371337890625,0.0,2726.517822265625,0.9673348665237428,1.0,0.0,3.0,1.0,0.0
17679960,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7593491673469543,0.3731961250305176,0.3414099812507629,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8622937798500061,0.5543091297149658,0.5295533537864685,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8244181275367737,0.4809684753417969,0.3396302461624145,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7700481414794922,0.389828473329544,0.3749758005142212,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5817476511001587,0.1654736399650573,0.776477575302124,284.9500732421875,284.95001220703125,305.3163146972656,298.10260009765625,301.00732421875,297.254638671875,284.9500427246094,1.0,0.596855640411377,1.0,1.0,0.8844752311706543,1.0,-2.8359174728393555,1.3156307935714722,1.5202867984771729,0.6710689067840576,0.9759185314178468,0.9759185314178468,0.0,232.6537322998047,247.0,78900.125,0.0,2421.151611328125,1.0,278.1499938964844,282.9522705078125,301.1055603027344,306.2617492675781,293.1499938964844,293.1499938964844,278.1499938964844,35954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279767036437988,1.0,0.0,0.0,3.926875114440918,3.926901817321777,1.0289337524227449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.5869140625,0.0,1863.2073974609373,1895.4371337890625,0.0,2729.618896484375,0.967454433441162,1.0,0.0,3.0,1.0,0.0
17680020,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7590478658676147,0.3730137348175049,0.34125617146492,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8619323968887329,0.5540087223052979,0.5292841196060181,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8253260254859924,0.4830699861049652,0.3410930931568146,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7700309157371521,0.3900923430919647,0.3752352297306061,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5816223621368408,0.1655024141073227,0.7766442894935608,284.9494934082031,284.95001220703125,305.3035888671875,298.0925598144531,301.00103759765625,297.2547912597656,284.949462890625,1.0,0.597233235836029,1.0,1.0,0.886103630065918,1.0,-2.837679624557495,1.3162775039672852,1.52140212059021,0.671349048614502,0.9753385186195374,0.9753385186195374,0.0,232.99417114257807,247.0,78885.5703125,0.0,2425.922607421875,1.0,278.1499938964844,282.9513854980469,301.0957336425781,306.251708984375,293.1499938964844,293.1499938964844,278.1499938964844,35983.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283951282501221,1.0,0.0,0.0,3.9268503189086914,3.926877021789551,1.0289209058100823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13061.1298828125,0.0,1863.4073486328125,1895.4371337890625,0.0,2733.51123046875,0.967465877532959,1.0,0.0,3.0,1.0,0.0
17680080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7589733600616455,0.372893750667572,0.3411479592323303,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8618355393409729,0.553805947303772,0.5290948152542114,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8260601162910461,0.4844728708267212,0.3420642018318176,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7701489329338074,0.3902671337127685,0.3753996789455414,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5816541910171509,0.1655255258083343,0.7767375707626343,284.9491271972656,284.95001220703125,305.2940979003906,298.0850830078125,300.9963684082031,297.2549133300781,284.9490966796875,1.0,0.5973684787750244,1.0,1.0,0.8871892690658569,1.0,-2.838799238204956,1.3166831731796265,1.52211594581604,0.6715219616889954,0.9748398661613464,0.9748398661613464,0.0,233.0301971435547,235.0,78870.2265625,0.0,2428.083740234375,1.0,278.1499938964844,282.9508972167969,301.0883483886719,306.2437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36002.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286808729171753,1.0,0.0,0.0,3.926475763320923,3.9265024662017822,1.028724568641337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.4912109375,0.0,1863.082275390625,1895.4371337890625,0.0,2736.16943359375,0.9673927426338196,1.0,0.0,3.0,1.0,0.0
17680140,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591983079910278,0.372599720954895,0.3408595621585846,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8620619177818298,0.5532912015914917,0.5285899639129639,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8283170461654663,0.4879881739616394,0.3444794416427612,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.770866870880127,0.3907009363174438,0.3757833540439605,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5821105241775513,0.1655970960855484,0.776917040348053,284.94830322265625,284.95001220703125,305.26708984375,298.0638732910156,300.9832458496094,297.2552795410156,284.9482727050781,1.0,0.5973289012908936,1.0,1.0,0.8899033069610596,1.0,-2.84142541885376,1.3176186084747314,1.523806929588318,0.6719090938568115,0.9732648730278016,0.9732648730278016,0.0,232.4993438720703,223.0,78813.984375,0.0,2430.177734375,1.0,278.1499938964844,282.95001220703125,301.0673828125,306.2200622558594,293.1499938964844,293.1499938964844,278.1499938964844,36047.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294209241867065,1.0,0.0,0.0,3.924385786056519,3.924412488937378,1.027629764394078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13037.1875,0.0,1860.7830810546875,1895.4371337890625,0.0,2743.0556640625,0.9669488668441772,1.0,0.0,3.0,1.0,0.0
17680200,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591983079910278,0.372599720954895,0.3408595621585846,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8620619177818298,0.5532912015914917,0.5285899639129639,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8283170461654663,0.4879881739616394,0.3444794416427612,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.770866870880127,0.3907009363174438,0.3757833540439605,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5821105241775513,0.1655970960855484,0.776917040348053,284.94830322265625,284.95001220703125,305.26708984375,298.0638732910156,300.9832458496094,297.2552795410156,284.9482727050781,1.0,0.5973289012908936,1.0,1.0,0.8899033069610596,1.0,-2.84142541885376,1.3176186084747314,1.523806929588318,0.6719090938568115,0.9732648730278016,0.9732648730278016,0.0,232.4993438720703,223.0,78813.984375,0.0,2430.177734375,1.0,278.1499938964844,282.95001220703125,301.0673828125,306.2200622558594,293.1499938964844,293.1499938964844,278.1499938964844,36047.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294209241867065,1.0,0.0,0.0,3.924385786056519,3.924412488937378,1.027629764394078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13037.1875,0.0,1860.7830810546875,1895.4371337890625,0.0,2743.0556640625,0.9669488668441772,1.0,0.0,3.0,1.0,0.0
17680260,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7599876523017883,0.3723144829273224,0.3405477702617645,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8629300594329834,0.5527651906013489,0.5280417203903198,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.831156849861145,0.4915138483047485,0.3468775451183319,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7721665501594543,0.3911304175853729,0.3761300444602966,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5830831527709961,0.1656886935234069,0.7770302295684814,284.9476013183594,284.95001220703125,305.2356872558594,298.0393371582031,300.9681091308594,297.2557373046875,284.94757080078125,1.0,0.5967790484428406,1.0,1.0,0.8926026821136475,1.0,-2.84382700920105,1.318454623222351,1.5253723859786987,0.6722355484962463,0.9712881445884703,0.9712881445884703,0.0,231.1286163330078,211.0,78734.25,0.0,2427.80078125,1.0,278.1499938964844,282.94952392578125,301.04302978515625,306.1911926269531,293.1499938964844,293.1499938964844,278.1499938964844,36089.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301899433135986,1.0,0.0,0.0,3.920772075653076,3.920799016952514,1.025738129101228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.3994140625,0.0,1856.51513671875,1895.4371337890625,0.0,2750.214111328125,0.9661594033241272,1.0,0.0,3.0,1.0,0.0
17680320,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7599876523017883,0.3723144829273224,0.3405477702617645,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8629300594329834,0.5527651906013489,0.5280417203903198,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.831156849861145,0.4915138483047485,0.3468775451183319,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7721665501594543,0.3911304175853729,0.3761300444602966,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5830831527709961,0.1656886935234069,0.7770302295684814,284.9476013183594,284.95001220703125,305.2356872558594,298.0393371582031,300.9681091308594,297.2557373046875,284.94757080078125,1.0,0.5967790484428406,1.0,1.0,0.8926026821136475,1.0,-2.84382700920105,1.318454623222351,1.5253723859786987,0.6722355484962463,0.9712881445884703,0.9712881445884703,0.0,231.1286163330078,211.0,78734.25,0.0,2427.80078125,1.0,278.1499938964844,282.94952392578125,301.04302978515625,306.1911926269531,293.1499938964844,293.1499938964844,278.1499938964844,36089.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301899433135986,1.0,0.0,0.0,3.920772075653076,3.920799016952514,1.025738129101228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.3994140625,0.0,1856.51513671875,1895.4371337890625,0.0,2750.214111328125,0.9661594033241272,1.0,0.0,3.0,1.0,0.0
17680380,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7613154053688049,0.3720380961894989,0.3402152359485626,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8644089698791504,0.5522279143333435,0.5274527668952942,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8345603942871094,0.4950490295886993,0.3492599427700043,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7740222215652466,0.3915558457374573,0.3764427304267883,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5845437049865723,0.1658002585172653,0.7770896553993225,284.947021484375,284.95001220703125,305.2003479003906,298.0118408203125,300.951171875,297.2562255859375,284.9469909667969,1.0,0.5957595705986023,1.0,1.0,0.8953020572662354,1.0,-2.846030235290528,1.3192033767700195,1.5268268585205078,0.6725020408630371,0.9689834713935852,0.9689834713935852,0.0,228.9851531982422,199.0,78633.7421875,0.0,2421.315673828125,1.0,278.1499938964844,282.949462890625,301.01568603515625,306.1577453613281,293.1499938964844,293.1499938964844,278.1499938964844,36126.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830983579158783,1.0,0.0,0.0,3.9158098697662354,3.915836572647095,1.0231433407170698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8095703125,0.0,1850.5072021484373,1895.4371337890625,0.0,2757.603759765625,0.9650633931159972,1.0,0.0,3.0,1.0,0.0
17680440,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7613154053688049,0.3720380961894989,0.3402152359485626,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8644089698791504,0.5522279143333435,0.5274527668952942,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8345603942871094,0.4950490295886993,0.3492599427700043,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7740222215652466,0.3915558457374573,0.3764427304267883,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5845437049865723,0.1658002585172653,0.7770896553993225,284.947021484375,284.95001220703125,305.2003479003906,298.0118408203125,300.951171875,297.2562255859375,284.9469909667969,1.0,0.5957595705986023,1.0,1.0,0.8953020572662354,1.0,-2.846030235290528,1.3192033767700195,1.5268268585205078,0.6725020408630371,0.9689834713935852,0.9689834713935852,0.0,228.9851531982422,199.0,78633.7421875,0.0,2421.315673828125,1.0,278.1499938964844,282.949462890625,301.01568603515625,306.1577453613281,293.1499938964844,293.1499938964844,278.1499938964844,36126.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830983579158783,1.0,0.0,0.0,3.9158098697662354,3.915836572647095,1.0231433407170698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8095703125,0.0,1850.5072021484373,1895.4371337890625,0.0,2757.603759765625,0.9650633931159972,1.0,0.0,3.0,1.0,0.0
17680500,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7621800303459167,0.3719032108783722,0.3400417268276214,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8653756380081177,0.5519549250602722,0.5271434187889099,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8364758491516113,0.4968200922012329,0.3504455387592315,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7751574516296387,0.3917670249938965,0.3765868842601776,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5854533910751343,0.1658636182546615,0.7771023511886597,284.9467468261719,284.95001220703125,305.1813049316406,297.9970703125,300.94207763671875,297.2565002441406,284.9467468261719,1.0,0.5950819253921509,1.0,1.0,0.8966517448425293,1.0,-2.847063541412353,1.3195483684539795,1.527515172958374,0.6726124286651611,0.9677216410636902,0.9677216410636902,0.0,227.6378631591797,199.0,78576.21875,0.0,2416.609619140625,1.0,278.1499938964844,282.94952392578125,301.0009765625,306.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,36143.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313847184181213,1.0,0.0,0.0,3.91286301612854,3.91288948059082,1.0216039072474814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.849609375,0.0,1846.9056396484373,1895.4371337890625,0.0,2761.33984375,0.964409589767456,1.0,0.0,3.0,1.0,0.0
17680560,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7631820440292358,0.3717706501483917,0.3398635983467102,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8664975166320801,0.5516787767410278,0.5268241763114929,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.838539719581604,0.4985928535461426,0.3516272604465484,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7764344811439514,0.3919771313667297,0.3767229616641998,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5864840149879456,0.1659321635961532,0.777104914188385,284.946533203125,284.95001220703125,305.16143798828125,297.9817199707031,300.9325866699219,297.2568054199219,284.9465026855469,1.0,0.5942938327789307,1.0,1.0,0.8979990482330322,1.0,-2.848052978515625,1.319874882698059,1.5281779766082764,0.6727079749107361,0.9664009213447572,0.9664009213447572,0.0,226.1100006103516,187.0,78514.34375,0.0,2410.94482421875,1.0,278.1499938964844,282.94970703125,300.985595703125,306.1201477050781,293.1499938964844,293.1499938964844,278.1499938964844,36159.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317877650260925,1.0,0.0,0.0,3.909624814987183,3.909651279449463,1.019913725031074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.8974609375,0.0,1842.9306640625,1895.4371337890625,0.0,2765.094482421875,0.9636895656585692,1.0,0.0,3.0,1.0,0.0
17680620,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7655654549598694,0.3715117275714874,0.3394955694675445,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.869169294834137,0.5511181354522705,0.5261596441268921,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8430868983268738,0.5021441578865051,0.353981077671051,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7793794274330139,0.3923946917057037,0.3769743740558624,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5888716578483582,0.1660833656787872,0.7770869731903076,284.9461364746094,284.95001220703125,305.119384765625,297.9493103027344,300.9126892089844,297.25738525390625,284.9461364746094,1.0,0.5924307703971863,1.0,1.0,0.9006936550140381,1.0,-2.849921464920044,1.3204824924468994,1.5294389724731443,0.6728588342666626,0.9636252522468568,0.9636252522468568,0.0,222.5874938964844,175.0,78379.8125,0.0,2397.139892578125,1.0,278.1499938964844,282.9502868652344,300.953369140625,306.07916259765625,293.1499938964844,293.1499938964844,278.1499938964844,36188.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326129913330078,1.0,0.0,0.0,3.9024345874786377,3.902461051940918,1.016165697365068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.5927734375,0.0,1834.072998046875,1895.4371337890625,0.0,2772.783203125,0.9620866179466248,1.0,0.0,3.0,1.0,0.0
17680680,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7655654549598694,0.3715117275714874,0.3394955694675445,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.869169294834137,0.5511181354522705,0.5261596441268921,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8430868983268738,0.5021441578865051,0.353981077671051,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7793794274330139,0.3923946917057037,0.3769743740558624,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5888716578483582,0.1660833656787872,0.7770869731903076,284.9461364746094,284.95001220703125,305.119384765625,297.9493103027344,300.9126892089844,297.25738525390625,284.9461364746094,1.0,0.5924307703971863,1.0,1.0,0.9006936550140381,1.0,-2.849921464920044,1.3204824924468994,1.5294389724731443,0.6728588342666626,0.9636252522468568,0.9636252522468568,0.0,222.5874938964844,175.0,78379.8125,0.0,2397.139892578125,1.0,278.1499938964844,282.9502868652344,300.953369140625,306.07916259765625,293.1499938964844,293.1499938964844,278.1499938964844,36188.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326129913330078,1.0,0.0,0.0,3.9024345874786377,3.902461051940918,1.016165697365068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.5927734375,0.0,1834.072998046875,1895.4371337890625,0.0,2772.783203125,0.9620866179466248,1.0,0.0,3.0,1.0,0.0
17680740,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7685099840164185,0.3712617754936218,0.3391116857528686,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8724725842475891,0.5505449175834656,0.5254581570625305,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.848267138004303,0.5057023167610168,0.3563210368156433,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7828999161720276,0.3928080797195434,0.3771966695785522,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5917301774024963,0.1662550419569015,0.7770416140556335,284.94586181640625,284.95001220703125,305.0746154785156,297.9150085449219,300.8914489746094,297.2580261230469,284.9458312988281,1.0,0.5901678204536438,1.0,1.0,0.903388261795044,1.0,-2.851642370223999,1.3210301399230957,1.5306121110916138,0.6729493737220764,0.9606788158416748,0.9606788158416748,0.0,218.418197631836,163.0,78230.90625,0.0,2379.90966796875,1.0,278.1499938964844,282.951171875,300.9190368652344,306.0350341796875,293.1499938964844,293.1499938964844,278.1499938964844,36212.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334336876869202,1.0,0.0,0.0,3.894305467605591,3.894331932067871,1.0119365470018238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.1142578125,0.0,1824.03173828125,1895.4371337890625,0.0,2780.432373046875,0.9602702856063844,1.0,0.0,3.0,1.0,0.0
17680800,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7685099840164185,0.3712617754936218,0.3391116857528686,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8724725842475891,0.5505449175834656,0.5254581570625305,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.848267138004303,0.5057023167610168,0.3563210368156433,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7828999161720276,0.3928080797195434,0.3771966695785522,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5917301774024963,0.1662550419569015,0.7770416140556335,284.94586181640625,284.95001220703125,305.0746154785156,297.9150085449219,300.8914489746094,297.2580261230469,284.9458312988281,1.0,0.5901678204536438,1.0,1.0,0.903388261795044,1.0,-2.851642370223999,1.3210301399230957,1.5306121110916138,0.6729493737220764,0.9606788158416748,0.9606788158416748,0.0,218.418197631836,163.0,78230.90625,0.0,2379.90966796875,1.0,278.1499938964844,282.951171875,300.9190368652344,306.0350341796875,293.1499938964844,293.1499938964844,278.1499938964844,36212.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334336876869202,1.0,0.0,0.0,3.894305467605591,3.894331932067871,1.0119365470018238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.1142578125,0.0,1824.03173828125,1895.4371337890625,0.0,2780.432373046875,0.9602702856063844,1.0,0.0,3.0,1.0,0.0
17680860,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7719764709472656,0.3710196912288666,0.3387154340744018,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8763617277145386,0.549960732460022,0.5247258543968201,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8540593385696411,0.5092658400535583,0.3586495816707611,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7869514226913452,0.3932180106639862,0.3773951828479767,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5950044989585876,0.1664444953203201,0.7769792079925537,284.94561767578125,284.95001220703125,305.0275573730469,297.879150390625,300.8692932128906,297.2586669921875,284.94561767578125,1.0,0.5875762104988098,1.0,1.0,0.9060744047164916,1.0,-2.853247880935669,1.3215341567993164,1.5317137241363523,0.6729916930198669,0.957636833190918,0.957636833190918,0.0,213.7246551513672,151.0,78071.8203125,0.0,2359.90478515625,1.0,278.1499938964844,282.9522399902344,300.8832702636719,305.9886169433594,293.1499938964844,293.1499938964844,278.1499938964844,36233.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342689275741577,1.0,0.0,0.0,3.885491609573364,3.885518074035645,1.0073612202177171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.4775390625,0.0,1813.14404296875,1895.4371337890625,0.0,2788.2197265625,0.9582975506782532,1.0,0.0,3.0,1.0,0.0
17680920,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7719764709472656,0.3710196912288666,0.3387154340744018,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8763617277145386,0.549960732460022,0.5247258543968201,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8540593385696411,0.5092658400535583,0.3586495816707611,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7869514226913452,0.3932180106639862,0.3773951828479767,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5950044989585876,0.1664444953203201,0.7769792079925537,284.94561767578125,284.95001220703125,305.0275573730469,297.879150390625,300.8692932128906,297.2586669921875,284.94561767578125,1.0,0.5875762104988098,1.0,1.0,0.9060744047164916,1.0,-2.853247880935669,1.3215341567993164,1.5317137241363523,0.6729916930198669,0.957636833190918,0.957636833190918,0.0,213.7246551513672,151.0,78071.8203125,0.0,2359.90478515625,1.0,278.1499938964844,282.9522399902344,300.8832702636719,305.9886169433594,293.1499938964844,293.1499938964844,278.1499938964844,36233.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342689275741577,1.0,0.0,0.0,3.885491609573364,3.885518074035645,1.0073612202177171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.4775390625,0.0,1813.14404296875,1895.4371337890625,0.0,2788.2197265625,0.9582975506782532,1.0,0.0,3.0,1.0,0.0
17680980,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7760500311851501,0.3707863986492157,0.3383063673973083,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8809309601783752,0.5493640303611755,0.5239599347114563,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8605747818946838,0.5128342509269714,0.3609654605388641,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7916145324707031,0.393623948097229,0.3775681555271148,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5987456440925598,0.1666539013385772,0.7769034504890442,284.9454650878906,284.95001220703125,304.9786376953125,297.84210205078125,300.84619140625,297.25933837890625,284.9454650878906,1.0,0.5846313834190369,1.0,1.0,0.9087605476379396,1.0,-2.854736566543579,1.3219939470291138,1.532742619514465,0.6729778051376343,0.95452082157135,0.95452082157135,0.0,208.4721527099609,139.0,77903.046875,0.0,2336.950439453125,1.0,278.1499938964844,282.9535522460937,300.8461303710937,305.9400634765625,293.1499938964844,293.1499938964844,278.1499938964844,36249.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350889682769775,1.0,0.0,0.0,3.876025676727295,3.876051902770996,1.0024588164014858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.8330078125,0.0,1801.4573974609373,1895.4371337890625,0.0,2795.86767578125,0.9561766386032104,1.0,0.0,3.0,1.0,0.0
17681040,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7760500311851501,0.3707863986492157,0.3383063673973083,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8809309601783752,0.5493640303611755,0.5239599347114563,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8605747818946838,0.5128342509269714,0.3609654605388641,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7916145324707031,0.393623948097229,0.3775681555271148,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5987456440925598,0.1666539013385772,0.7769034504890442,284.9454650878906,284.95001220703125,304.9786376953125,297.84210205078125,300.84619140625,297.25933837890625,284.9454650878906,1.0,0.5846313834190369,1.0,1.0,0.9087605476379396,1.0,-2.854736566543579,1.3219939470291138,1.532742619514465,0.6729778051376343,0.95452082157135,0.95452082157135,0.0,208.4721527099609,139.0,77903.046875,0.0,2336.950439453125,1.0,278.1499938964844,282.9535522460937,300.8461303710937,305.9400634765625,293.1499938964844,293.1499938964844,278.1499938964844,36249.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350889682769775,1.0,0.0,0.0,3.876025676727295,3.876051902770996,1.0024588164014858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.8330078125,0.0,1801.4573974609373,1895.4371337890625,0.0,2795.86767578125,0.9561766386032104,1.0,0.0,3.0,1.0,0.0
