time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7783025503158569,0.3706726133823395,0.3380981385707855,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.883456826210022,0.54906165599823,0.5235666036605835,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8640970587730408,0.5146200656890869,0.3621195256710052,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.794160783290863,0.3938257098197937,0.3776468634605407,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6007723212242126,0.166765034198761,0.7768632173538208,284.9454040527344,284.95001220703125,304.9535827636719,297.8232116699219,300.8344421386719,297.2596740722656,284.9454345703125,1.0,0.5830500721931458,1.0,1.0,0.9101036190986632,1.0,-2.8554468154907227,1.3222113847732544,1.5332354307174685,0.6729553937911987,0.9529558420181274,0.9529558420181274,0.0,205.6768493652344,139.0,77816.3359375,0.0,2324.58154296875,1.0,278.1499938964844,282.95428466796875,300.8272705078125,305.915283203125,293.1499938964844,293.1499938964844,278.1499938964844,36256.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354998826980591,1.0,0.0,0.0,3.871127367019653,3.8711538314819336,9.9992678315175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.5732421875,0.0,1795.418701171875,1895.4371337890625,0.0,2799.70068359375,0.9550781846046448,1.0,0.0,3.0,1.0,0.0
17681160,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7807053923606873,0.3705607056617737,0.3378876447677612,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8861505389213562,0.5487566590309143,0.5231666564941406,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8678052425384521,0.5164063572883606,0.3632709085941314,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7968550324440002,0.3940266072750091,0.3777205944061279,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6029037833213806,0.1668803691864013,0.7768221497535706,284.94537353515625,284.95001220703125,304.92822265625,297.8041687011719,300.8225402832031,297.260009765625,284.94537353515625,1.0,0.5813989043235779,1.0,1.0,0.911451518535614,1.0,-2.8561360836029053,1.3224210739135742,1.533715009689331,0.6729215383529663,0.9513878226280212,0.9513878226280212,0.0,202.7742614746093,127.0,77728.234375,0.0,2311.6474609375,1.0,278.1499938964844,282.9550170898437,300.8082580566406,305.89019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36263.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359081745147705,1.0,0.0,0.0,3.866132736206055,3.866158962249756,9.97348251985386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.0615234375,0.0,1789.268798828125,1895.4371337890625,0.0,2803.51025390625,0.953957736492157,1.0,0.0,3.0,1.0,0.0
17681220,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7842444181442261,0.3704118728637695,0.3375974297523498,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.890116810798645,0.5483373403549194,0.5226110219955444,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8731827735900879,0.5188375115394592,0.3648325204849243,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8007846474647522,0.3942984938621521,0.3778122365474701,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6059888601303101,0.1670447736978531,0.7767655849456787,284.9453430175781,284.95001220703125,304.893310546875,297.7781066894531,300.80615234375,297.2604675292969,284.9453430175781,1.0,0.5790309906005859,1.0,1.0,0.9132846593856812,1.0,-2.857038736343384,1.3226940631866455,1.5343447923660278,0.6728578209877014,0.9492620825767516,0.9492620825767516,0.0,198.6389923095703,127.0,77606.53125,0.0,2293.071533203125,1.0,278.1499938964844,282.95611572265625,300.7821350097656,305.8556823730469,293.1499938964844,293.1499938964844,278.1499938964844,36270.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364548087120056,1.0,0.0,0.0,3.859198808670044,3.859225034713745,9.937739378074184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.12890625,0.0,1780.7415771484375,1895.4371337890625,0.0,2808.611328125,0.952401638031006,1.0,0.0,3.0,1.0,0.0
17681280,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7860148549079895,0.3703430593013763,0.3374595642089844,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.89210045337677,0.5481383800506592,0.5223454833030701,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8758441209793091,0.5199817419052124,0.3655657470226288,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8027355074882507,0.3944259285926819,0.3778523802757263,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6075095534324646,0.1671248078346252,0.7767391204833984,284.9453430175781,284.95001220703125,304.8767395019531,297.7657775878906,300.79840087890625,297.2606811523437,284.9453430175781,1.0,0.5778740644454956,1.0,1.0,0.9141473174095154,1.0,-2.857451677322388,1.322818160057068,1.5346333980560305,0.6728222370147705,0.9482663869857788,0.9482663869857788,0.0,196.6288299560547,115.0,77548.71875,0.0,2283.992431640625,1.0,278.1499938964844,282.9566650390625,300.769775390625,305.83935546875,293.1499938964844,293.1499938964844,278.1499938964844,36272.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367089629173279,1.0,0.0,0.0,3.855893850326538,3.85591983795166,9.920725005940767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.49609375,0.0,1776.6827392578125,1895.4371337890625,0.0,2810.983154296875,0.951659619808197,1.0,0.0,3.0,1.0,0.0
17681340,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7920095324516296,0.370133101940155,0.3370237350463867,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8988145589828491,0.5475100874900818,0.5214993953704834,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8847347497940063,0.5235594511032104,0.3678507804870605,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8092189431190491,0.3948222994804382,0.3779659271240234,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6125444769859314,0.1673860996961593,0.7766591310501099,284.94537353515625,284.95001220703125,304.8246459960937,297.72723388671875,300.77398681640625,297.2613830566406,284.94537353515625,1.0,0.57408607006073,1.0,1.0,0.9168431162834167,1.0,-2.8586976528167725,1.3231916427612305,1.535506010055542,0.672690212726593,0.9451947808265686,0.9451947808265686,0.0,190.08937072753903,103.0,77366.984375,0.0,2254.27099609375,1.0,278.1499938964844,282.9584045410156,300.7311706542969,305.7880859375,293.1499938964844,293.1499938964844,278.1499938964844,36279.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374903798103333,1.0,0.0,0.0,3.845459938049317,3.84548592567444,9.867108019534498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.7294921875,0.0,1763.8935546875,1895.4371337890625,0.0,2818.277099609375,0.949316143989563,1.0,0.0,3.0,1.0,0.0
17681400,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7920095324516296,0.370133101940155,0.3370237350463867,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8988145589828491,0.5475100874900818,0.5214993953704834,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8847347497940063,0.5235594511032104,0.3678507804870605,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8092189431190491,0.3948222994804382,0.3779659271240234,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6125444769859314,0.1673860996961593,0.7766591310501099,284.94537353515625,284.95001220703125,304.8246459960937,297.72723388671875,300.77398681640625,297.2613830566406,284.94537353515625,1.0,0.57408607006073,1.0,1.0,0.9168431162834167,1.0,-2.8586976528167725,1.3231916427612305,1.535506010055542,0.672690212726593,0.9451947808265686,0.9451947808265686,0.0,190.08937072753903,103.0,77366.984375,0.0,2254.27099609375,1.0,278.1499938964844,282.9584045410156,300.7311706542969,305.7880859375,293.1499938964844,293.1499938964844,278.1499938964844,36279.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374903798103333,1.0,0.0,0.0,3.845459938049317,3.84548592567444,9.867108019534498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.7294921875,0.0,1763.8935546875,1895.4371337890625,0.0,2818.277099609375,0.949316143989563,1.0,0.0,3.0,1.0,0.0
17681460,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7987395524978638,0.3699306845664978,0.3365813493728637,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9064319133758544,0.5468726754188538,0.5206305980682373,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8945342302322388,0.5271390676498413,0.3701266944408417,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8161174058914185,0.3952160477638244,0.3780629336833954,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6178718209266663,0.1676636487245559,0.7765859961509705,284.9454345703125,284.95001220703125,304.7723388671875,297.6888732910156,300.74951171875,297.2620544433594,284.9454650878906,1.0,0.5700535178184509,1.0,1.0,0.919531524181366,1.0,-2.8598856925964355,1.3235464096069336,1.5363394021987915,0.6725335121154785,0.9422032237052916,0.9422032237052916,0.0,183.19129943847656,91.0,77185.0546875,0.0,2222.67529296875,1.0,278.1499938964844,282.960205078125,300.6927490234375,305.7369079589844,293.1499938964844,293.1499938964844,278.1499938964844,36282.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838245689868927,1.0,0.0,0.0,3.8349554538726807,3.8349814414978014,9.813273891268182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.2412109375,0.0,1751.0576171875,1895.4371337890625,0.0,2825.3291015625,0.9469555020332336,1.0,0.0,3.0,1.0,0.0
17681520,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7987395524978638,0.3699306845664978,0.3365813493728637,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9064319133758544,0.5468726754188538,0.5206305980682373,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8945342302322388,0.5271390676498413,0.3701266944408417,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8161174058914185,0.3952160477638244,0.3780629336833954,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6178718209266663,0.1676636487245559,0.7765859961509705,284.9454345703125,284.95001220703125,304.7723388671875,297.6888732910156,300.74951171875,297.2620544433594,284.9454650878906,1.0,0.5700535178184509,1.0,1.0,0.919531524181366,1.0,-2.8598856925964355,1.3235464096069336,1.5363394021987915,0.6725335121154785,0.9422032237052916,0.9422032237052916,0.0,183.19129943847656,91.0,77185.0546875,0.0,2222.67529296875,1.0,278.1499938964844,282.960205078125,300.6927490234375,305.7369079589844,293.1499938964844,293.1499938964844,278.1499938964844,36282.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838245689868927,1.0,0.0,0.0,3.8349554538726807,3.8349814414978014,9.813273891268182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.2412109375,0.0,1751.0576171875,1895.4371337890625,0.0,2825.3291015625,0.9469555020332336,1.0,0.0,3.0,1.0,0.0
17681580,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.806251585483551,0.369735449552536,0.3361335396766662,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9155539870262146,0.546227216720581,0.5197415351867676,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9053317904472352,0.5307203531265259,0.3723943829536438,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.823555052280426,0.3956076502799988,0.378145307302475,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6235489249229431,0.1679565012454986,0.776522696018219,284.945556640625,284.95001220703125,304.72021484375,297.651123046875,300.72515869140625,297.26275634765625,284.945556640625,1.0,0.565797746181488,1.0,1.0,0.9222198724746704,1.0,-2.861027240753174,1.3238860368728638,1.53714120388031,0.6723605394363403,0.9393178820610046,0.9393178820610046,0.0,175.97413635253906,79.0,77004.875,0.0,2189.4169921875,1.0,278.1499938964844,282.96209716796875,300.6548767089844,305.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,36281.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389673233032227,1.0,0.0,0.0,3.824497699737549,3.824523448944092,9.759826298250118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.48046875,0.0,1738.31982421875,1895.4371337890625,0.0,2832.068359375,0.9446039795875548,1.0,0.0,3.0,1.0,0.0
17681640,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.806251585483551,0.369735449552536,0.3361335396766662,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9155539870262146,0.546227216720581,0.5197415351867676,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9053317904472352,0.5307203531265259,0.3723943829536438,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.823555052280426,0.3956076502799988,0.378145307302475,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6235489249229431,0.1679565012454986,0.776522696018219,284.945556640625,284.95001220703125,304.72021484375,297.651123046875,300.72515869140625,297.26275634765625,284.945556640625,1.0,0.565797746181488,1.0,1.0,0.9222198724746704,1.0,-2.861027240753174,1.3238860368728638,1.53714120388031,0.6723605394363403,0.9393178820610046,0.9393178820610046,0.0,175.97413635253906,79.0,77004.875,0.0,2189.4169921875,1.0,278.1499938964844,282.96209716796875,300.6548767089844,305.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,36281.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389673233032227,1.0,0.0,0.0,3.824497699737549,3.824523448944092,9.759826298250118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.48046875,0.0,1738.31982421875,1895.4371337890625,0.0,2832.068359375,0.9446039795875548,1.0,0.0,3.0,1.0,0.0
17681700,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8102279901504517,0.3696403205394745,0.3359080255031585,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9206880331039428,0.545901894569397,0.5192904472351074,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9114394783973694,0.532511293888092,0.3735253810882568,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8275343775749207,0.3958027958869934,0.3781818151473999,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6265671253204346,0.1681081652641296,0.7764955163002014,284.9456481933594,284.95001220703125,304.6943664550781,297.632568359375,300.71307373046875,297.2630920410156,284.9456481933594,1.0,0.5635956525802612,1.0,1.0,0.923564076423645,1.0,-2.861583948135376,1.3240512609481812,1.5375326871871948,0.6722708940505981,0.9379215240478516,0.9379215240478516,0.0,172.26263427734375,79.0,76916.0,0.0,2172.252197265625,1.0,278.1499938964844,282.96307373046875,300.63623046875,305.6612854003906,293.1499938964844,293.1499938964844,278.1499938964844,36280.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393126130104065,1.0,0.0,0.0,3.819319725036621,3.819345474243164,9.73341570897901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.5009765625,0.0,1732.02880859375,1895.4371337890625,0.0,2835.29345703125,0.9434391856193542,1.0,0.0,3.0,1.0,0.0
17681760,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8143147826194763,0.3695465326309204,0.335681289434433,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.926184058189392,0.5455726981163025,0.518833577632904,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9181029796600342,0.5342896580696106,0.3746477365493774,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8317307829856873,0.3959971666336059,0.3782150149345398,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6297417879104614,0.1682631075382232,0.7764710783958435,284.9457092285156,284.95001220703125,304.668701171875,297.6142578125,300.7010498046875,297.2633972167969,284.9457397460937,1.0,0.5613430142402649,1.0,1.0,0.9249123334884644,1.0,-2.86212158203125,1.32420814037323,1.53791344165802,0.6721770167350769,0.9365543127059937,0.9365543127059937,0.0,168.48355102539062,67.0,76828.03125,0.0,2154.718017578125,1.0,278.1499938964844,282.96405029296875,300.6178283691406,305.6365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36279.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396463990211487,1.0,0.0,0.0,3.814180612564087,3.814206123352051,9.707240451461985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.8251953125,0.0,1725.7960205078125,1895.4371337890625,0.0,2838.411865234375,0.9422829747200012,1.0,0.0,3.0,1.0,0.0
17681820,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8229842782020569,0.369361400604248,0.3352231681346893,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9381805062294006,0.5448957085609436,0.5178968906402588,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9327767491340636,0.5377678275108337,0.3768433034420013,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8409245610237122,0.3963825106620788,0.3782707452774048,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6366889476776123,0.1685824692249298,0.7764294743537903,284.94586181640625,284.95001220703125,304.61822509765625,297.5787048339844,300.6772155761719,297.2635803222656,284.94586181640625,1.0,0.5566802620887756,1.0,1.0,0.9276087880134584,1.0,-2.863101005554199,1.3244781494140625,1.5386229753494265,0.6719717383384705,0.9338889122009276,0.9338889122009276,0.0,160.723388671875,55.0,76654.828125,0.0,2118.48291015625,1.0,278.1499938964844,282.96600341796875,300.5820617675781,305.58837890625,293.1499938964844,293.1499938964844,278.1499938964844,36274.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402777910232544,1.0,0.0,0.0,3.804035902023315,3.8040614128112793,9.655670965003085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.4619140625,0.0,1713.5321044921875,1895.4371337890625,0.0,2844.310546875,0.9400004744529724,1.0,0.0,3.0,1.0,0.0
17681880,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8229842782020569,0.369361400604248,0.3352231681346893,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9381805062294006,0.5448957085609436,0.5178968906402588,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9327767491340636,0.5377678275108337,0.3768433034420013,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8409245610237122,0.3963825106620788,0.3782707452774048,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6366889476776123,0.1685824692249298,0.7764294743537903,284.94586181640625,284.95001220703125,304.61822509765625,297.5787048339844,300.6772155761719,297.2635803222656,284.94586181640625,1.0,0.5566802620887756,1.0,1.0,0.9276087880134584,1.0,-2.863101005554199,1.3244781494140625,1.5386229753494265,0.6719717383384705,0.9338889122009276,0.9338889122009276,0.0,160.723388671875,55.0,76654.828125,0.0,2118.48291015625,1.0,278.1499938964844,282.96600341796875,300.5820617675781,305.58837890625,293.1499938964844,293.1499938964844,278.1499938964844,36274.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402777910232544,1.0,0.0,0.0,3.804035902023315,3.8040614128112793,9.655670965003085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.4619140625,0.0,1713.5321044921875,1895.4371337890625,0.0,2844.310546875,0.9400004744529724,1.0,0.0,3.0,1.0,0.0
17681940,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8325697183609009,0.3691783249378204,0.3347595036029815,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9512495994567872,0.5441969633102417,0.5169320106506348,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9486425518989564,0.541157066822052,0.378972440958023,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8513926863670349,0.3967634737491607,0.3783143758773803,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6446171402931213,0.1689114570617675,0.7763944864273071,284.9460144042969,284.95001220703125,304.5691833496094,297.5447692871094,300.6537780761719,297.2633361816406,284.9460144042969,1.0,0.5518407821655273,1.0,1.0,0.9303053021430968,1.0,-2.863952398300171,1.32468843460083,1.5392638444900513,0.6717466115951538,0.9313170313835144,0.9313170313835144,0.0,152.75253295898438,43.0,76485.6328125,0.0,2080.981201171875,1.0,278.1499938964844,282.9679870605469,300.5477905273437,305.54180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36269.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408421277999878,1.0,0.0,0.0,3.794069766998291,3.794095277786255,9.605143986846088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.490234375,0.0,1701.5372314453125,1895.4371337890625,0.0,2849.58447265625,0.937757968902588,1.0,0.0,3.0,1.0,0.0
17682000,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8325697183609009,0.3691783249378204,0.3347595036029815,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9512495994567872,0.5441969633102417,0.5169320106506348,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9486425518989564,0.541157066822052,0.378972440958023,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8513926863670349,0.3967634737491607,0.3783143758773803,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6446171402931213,0.1689114570617675,0.7763944864273071,284.9460144042969,284.95001220703125,304.5691833496094,297.5447692871094,300.6537780761719,297.2633361816406,284.9460144042969,1.0,0.5518407821655273,1.0,1.0,0.9303053021430968,1.0,-2.863952398300171,1.32468843460083,1.5392638444900513,0.6717466115951538,0.9313170313835144,0.9313170313835144,0.0,152.75253295898438,43.0,76485.6328125,0.0,2080.981201171875,1.0,278.1499938964844,282.9679870605469,300.5477905273437,305.54180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36269.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408421277999878,1.0,0.0,0.0,3.794069766998291,3.794095277786255,9.605143986846088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.490234375,0.0,1701.5372314453125,1895.4371337890625,0.0,2849.58447265625,0.937757968902588,1.0,0.0,3.0,1.0,0.0
17682060,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8435817956924438,0.3690002262592315,0.3342904150485992,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9652048349380492,0.5434854030609131,0.5159427523612976,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9651928544044496,0.544510543346405,0.3810594975948334,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8635621666908264,0.39714115858078,0.3783446252346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6538940072059631,0.1692523956298828,0.7763659954071045,284.9462280273437,284.95001220703125,304.52203369140625,297.5128173828125,300.6313171386719,297.2630615234375,284.9462280273437,1.0,0.5468001961708069,1.0,1.0,0.9329923987388612,1.0,-2.8647115230560303,1.324856162071228,1.5398553609848022,0.6715185046195984,0.9289458990097046,0.9289458990097046,0.0,144.52796936035156,46.0,76324.8984375,0.0,2042.0638427734373,1.0,278.1499938964844,282.97003173828125,300.51568603515625,305.4979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36260.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413589596748352,1.0,0.0,0.0,3.784504890441896,3.7845304012298575,9.556777058605803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.9140625,0.0,1690.048583984375,1895.4371337890625,0.0,2854.414794921875,0.9356045722961426,1.0,0.0,3.0,1.0,0.0
17682120,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8435817956924438,0.3690002262592315,0.3342904150485992,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9652048349380492,0.5434854030609131,0.5159427523612976,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9651928544044496,0.544510543346405,0.3810594975948334,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8635621666908264,0.39714115858078,0.3783446252346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6538940072059631,0.1692523956298828,0.7763659954071045,284.9462280273437,284.95001220703125,304.52203369140625,297.5128173828125,300.6313171386719,297.2630615234375,284.9462280273437,1.0,0.5468001961708069,1.0,1.0,0.9329923987388612,1.0,-2.8647115230560303,1.324856162071228,1.5398553609848022,0.6715185046195984,0.9289458990097046,0.9289458990097046,0.0,144.52796936035156,46.0,76324.8984375,0.0,2042.0638427734373,1.0,278.1499938964844,282.97003173828125,300.51568603515625,305.4979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36260.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413589596748352,1.0,0.0,0.0,3.784504890441896,3.7845304012298575,9.556777058605803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.9140625,0.0,1690.048583984375,1895.4371337890625,0.0,2854.414794921875,0.9356045722961426,1.0,0.0,3.0,1.0,0.0
17682180,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8545616865158081,0.3688210546970367,0.3338578939437866,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9775782227516174,0.5427666306495667,0.5149844288825989,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9797407388687134,0.5478537082672119,0.3831641972064972,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.875724732875824,0.3975142240524292,0.3784095048904419,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6632728576660156,0.1695974171161651,0.7765429019927979,284.94677734375,284.95001220703125,304.4771423339844,297.48321533203125,300.6097412109375,297.26275634765625,284.9468078613281,1.0,0.54245924949646,1.0,1.0,0.9356794953346252,1.0,-2.8658576011657715,1.3252155780792236,1.540642023086548,0.6714074611663818,0.9270501732826232,0.9270501732826232,0.0,137.28895568847656,49.0,76181.921875,0.0,2008.5780029296875,1.0,278.1499938964844,282.97216796875,300.48553466796875,305.4567565917969,293.1499938964844,293.1499938964844,278.1499938964844,36237.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417800068855286,1.0,0.0,0.0,3.7757277488708496,3.7757530212402335,9.512498877484176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.171875,0.0,1679.4383544921875,1895.4371337890625,0.0,2858.350341796875,0.9336212277412416,1.0,0.0,3.0,1.0,0.0
17682240,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8545616865158081,0.3688210546970367,0.3338578939437866,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9775782227516174,0.5427666306495667,0.5149844288825989,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9797407388687134,0.5478537082672119,0.3831641972064972,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.875724732875824,0.3975142240524292,0.3784095048904419,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6632728576660156,0.1695974171161651,0.7765429019927979,284.94677734375,284.95001220703125,304.4771423339844,297.48321533203125,300.6097412109375,297.26275634765625,284.9468078613281,1.0,0.54245924949646,1.0,1.0,0.9356794953346252,1.0,-2.8658576011657715,1.3252155780792236,1.540642023086548,0.6714074611663818,0.9270501732826232,0.9270501732826232,0.0,137.28895568847656,49.0,76181.921875,0.0,2008.5780029296875,1.0,278.1499938964844,282.97216796875,300.48553466796875,305.4567565917969,293.1499938964844,293.1499938964844,278.1499938964844,36237.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417800068855286,1.0,0.0,0.0,3.7757277488708496,3.7757530212402335,9.512498877484176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.171875,0.0,1679.4383544921875,1895.4371337890625,0.0,2858.350341796875,0.9336212277412416,1.0,0.0,3.0,1.0,0.0
17682300,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8600839376449585,0.3687294125556946,0.333651453256607,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.983204424381256,0.5424030423164368,0.5145130753517151,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9862729907035828,0.5495208501815796,0.3842215240001678,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8818137645721436,0.3976970016956329,0.3784505128860473,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6680092215538025,0.1697703748941421,0.776691734790802,284.94708251953125,284.95001220703125,304.4556579589844,297.4693908691406,300.5994873046875,297.2626037597656,284.9471130371094,1.0,0.5404737591743469,1.0,1.0,0.9370230436325072,1.0,-2.8665413856506348,1.325448989868164,1.5410925149917605,0.6713927388191223,0.9262858629226683,0.9262858629226683,0.0,133.97189331054688,49.0,76119.2578125,0.0,1993.483642578125,1.0,278.1499938964844,282.97314453125,300.4715881347656,305.4379272460937,293.1499938964844,293.1499938964844,278.1499938964844,36222.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419826626777649,1.0,0.0,0.0,3.7718567848205566,3.7718818187713614,9.493003858551674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.7919921875,0.0,1674.731201171875,1895.4371337890625,0.0,2860.244873046875,0.9327422976493835,1.0,0.0,3.0,1.0,0.0
17682360,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8656318187713623,0.3686359524726867,0.3334500789642334,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9884718656539916,0.5420365929603577,0.5140460133552551,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9923244714736938,0.5511846542358398,0.3852816820144653,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8879005312919617,0.3978767395019531,0.3784958124160766,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6727697253227234,0.1699429005384445,0.7768726944923401,284.9473876953125,284.95001220703125,304.4349365234375,297.456298828125,300.5895690917969,297.262451171875,284.9473876953125,1.0,0.5386029481887817,1.0,1.0,0.9383776783943176,1.0,-2.8672828674316406,1.3257094621658323,1.5415732860565186,0.6713991165161133,0.9256116151809692,0.9256116151809692,0.0,130.8329620361328,52.0,76061.984375,0.0,1979.34716796875,1.0,278.1499938964844,282.9740600585937,300.4584350585937,305.4201965332031,293.1499938964844,293.1499938964844,278.1499938964844,36206.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421761393547058,1.0,0.0,0.0,3.7683119773864746,3.76833701133728,9.475169235884096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.6142578125,0.0,1670.4144287109375,1895.4371337890625,0.0,2862.0537109375,0.9319361448287964,1.0,0.0,3.0,1.0,0.0
17682420,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8733764886856079,0.3684823513031006,0.3331614732742309,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9952054619789124,0.5414649248123169,0.5133519768714905,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.55393385887146,0.3861856758594513,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8963654041290283,0.3981356024742126,0.3785806596279144,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6794464588165283,0.1701986044645309,0.7772534489631653,284.9468078613281,284.95001220703125,304.4049377441406,297.4378662109375,300.5755615234375,297.2631530761719,284.94677734375,1.0,0.5359380841255188,1.0,1.0,0.9404367208480836,1.0,-2.866806507110596,1.3253166675567627,1.541489839553833,0.6710214614868164,0.9236789345741272,0.9236789345741272,0.0,126.67652130126952,52.0,75947.828125,0.0,1958.8939208984373,1.0,278.1499938964844,282.97491455078125,300.4396057128906,305.3934936523437,293.1499938964844,293.1499938964844,278.1499938964844,36219.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423966765403748,1.0,0.0,0.0,3.7620580196380615,3.7620832920074463,9.443745625503652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.01953125,0.0,1663.1387939453125,1895.4371337890625,0.0,2864.115234375,0.9305326342582704,1.0,0.0,3.0,1.0,0.0
17682480,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8751577734947205,0.3684273064136505,0.3330804109573364,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.996647298336029,0.5412765741348267,0.513142466545105,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9990000128746032,0.5550099015235901,0.3843774199485779,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8983291983604431,0.3982087075710296,0.3786165118217468,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6810184717178345,0.1702753752470016,0.7774332165718079,284.9460144042969,284.95001220703125,304.3958435058594,297.43243408203125,300.5717163085937,297.2642517089844,284.9458923339844,1.0,0.5351327657699585,1.0,1.0,0.9410869479179382,1.0,-2.8653793334960938,1.324566125869751,1.5408132076263428,0.6705803871154785,0.9223185181617736,0.9223185181617736,0.0,125.7082977294922,55.0,75885.2109375,0.0,1951.279541015625,1.0,278.1499938964844,282.9749755859375,300.4339294433594,305.3840637207031,293.1499938964844,293.1499938964844,278.1499938964844,36250.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424201607704163,1.0,0.0,0.0,3.758931875228882,3.758956909179688,9.428056841898068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.533203125,0.0,1659.703369140625,1895.4371337890625,0.0,2864.334716796875,0.9298468232154846,1.0,0.0,3.0,1.0,0.0
17682540,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8802992105484009,0.3681715130805969,0.3327679336071014,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.5405791401863098,0.510612964630127,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.5601814985275269,0.3774479627609253,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.904117465019226,0.398481160402298,0.3787886202335357,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6857317686080933,0.1705805659294128,0.7783495783805847,284.9405212402344,284.95001220703125,304.3602905273437,297.4119873046875,300.5580749511719,297.27203369140625,284.9403076171875,1.0,0.5318571925163269,1.0,1.0,0.9437962770462036,1.0,-2.85477876663208,1.31916606426239,1.5356128215789795,0.6675285696983337,0.9137665629386902,0.9137665629386902,0.0,122.72267150878906,58.0,75519.046875,0.0,1919.7603759765625,1.0,278.1499938964844,282.9751281738281,300.4112243652344,305.3397827148437,293.1499938964844,293.1499938964844,278.1499938964844,36508.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84224534034729,1.0,0.0,0.0,3.7405734062194815,3.740598440170288,9.336189918940364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.4111328125,0.0,1640.1890869140625,1895.4371337890625,0.0,2862.70068359375,0.9258652329444884,1.0,0.0,3.0,1.0,0.0
17682600,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8802992105484009,0.3681715130805969,0.3327679336071014,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.5405791401863098,0.510612964630127,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.5601814985275269,0.3774479627609253,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.904117465019226,0.398481160402298,0.3787886202335357,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6857317686080933,0.1705805659294128,0.7783495783805847,284.9405212402344,284.95001220703125,304.3602905273437,297.4119873046875,300.5580749511719,297.27203369140625,284.9403076171875,1.0,0.5318571925163269,1.0,1.0,0.9437962770462036,1.0,-2.85477876663208,1.31916606426239,1.5356128215789795,0.6675285696983337,0.9137665629386902,0.9137665629386902,0.0,122.72267150878906,58.0,75519.046875,0.0,1919.7603759765625,1.0,278.1499938964844,282.9751281738281,300.4112243652344,305.3397827148437,293.1499938964844,293.1499938964844,278.1499938964844,36508.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84224534034729,1.0,0.0,0.0,3.7405734062194815,3.740598440170288,9.336189918940364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.4111328125,0.0,1640.1890869140625,1895.4371337890625,0.0,2862.70068359375,0.9258652329444884,1.0,0.0,3.0,1.0,0.0
17682660,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8839945197105408,0.3679251372814178,0.3324767053127289,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9990000128746032,0.5406017303466797,0.5043526291847229,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9990000128746032,0.5661671757698059,0.3725131452083587,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9085295796394348,0.39873006939888,0.3789555430412292,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6893036365509033,0.1709109991788864,0.779454231262207,284.93951416015625,284.95001220703125,304.32867431640625,297.39532470703125,300.5484313964844,297.28369140625,284.9394836425781,1.0,0.5288422107696533,1.0,1.0,0.946313500404358,1.0,-2.842790603637696,1.3131271600723269,1.5296634435653689,0.6640492677688599,0.90618634223938,0.90618634223938,0.0,120.45665740966795,61.0,75101.9140625,0.0,1889.4437255859373,1.0,278.1499938964844,282.980712890625,300.3921813964844,305.292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36656.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841552197933197,1.0,0.0,0.0,3.7153944969177246,3.715419292449951,9.210923508362612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.8447265625,0.0,1612.147216796875,1895.4371337890625,0.0,2856.220947265625,0.9203523993492126,1.0,0.0,3.0,1.0,0.0
17682720,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8839945197105408,0.3679251372814178,0.3324767053127289,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9990000128746032,0.5406017303466797,0.5043526291847229,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9990000128746032,0.5661671757698059,0.3725131452083587,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9085295796394348,0.39873006939888,0.3789555430412292,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6893036365509033,0.1709109991788864,0.779454231262207,284.93951416015625,284.95001220703125,304.32867431640625,297.39532470703125,300.5484313964844,297.28369140625,284.9394836425781,1.0,0.5288422107696533,1.0,1.0,0.946313500404358,1.0,-2.842790603637696,1.3131271600723269,1.5296634435653689,0.6640492677688599,0.90618634223938,0.90618634223938,0.0,120.45665740966795,61.0,75101.9140625,0.0,1889.4437255859373,1.0,278.1499938964844,282.980712890625,300.3921813964844,305.292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36656.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841552197933197,1.0,0.0,0.0,3.7153944969177246,3.715419292449951,9.210923508362612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.8447265625,0.0,1612.147216796875,1895.4371337890625,0.0,2856.220947265625,0.9203523993492126,1.0,0.0,3.0,1.0,0.0
17682780,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8874039649963379,0.3677117824554443,0.3322199881076813,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.5413140654563904,0.4983226358890533,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.5724760890007019,0.3680593967437744,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.912750005722046,0.3989835083484649,0.379130095243454,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.6926920413970947,0.1712921559810638,0.7808079123497009,284.94091796875,284.95001220703125,304.3014221191406,297.3827819824219,300.540771484375,297.2952880859375,284.9409484863281,1.0,0.5260905623435974,1.0,1.0,0.9488307237625122,1.0,-2.831714153289795,1.3075354099273682,1.5241787433624268,0.6608309745788574,0.90073162317276,0.90073162317276,0.0,118.42450714111328,64.0,74716.2890625,0.0,1862.11962890625,1.0,278.1499938964844,282.988037109375,300.3783264160156,305.2509155273437,293.1499938964844,293.1499938964844,278.1499938964844,36654.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405924439430237,1.0,0.0,0.0,3.69069766998291,3.6907222270965576,9.088877277463324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.3271484375,0.0,1583.8682861328125,1895.4371337890625,0.0,2847.250732421875,0.9148404002189636,1.0,0.0,3.0,1.0,0.0
17682840,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8874039649963379,0.3677117824554443,0.3322199881076813,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.5413140654563904,0.4983226358890533,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.5724760890007019,0.3680593967437744,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.912750005722046,0.3989835083484649,0.379130095243454,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.6926920413970947,0.1712921559810638,0.7808079123497009,284.94091796875,284.95001220703125,304.3014221191406,297.3827819824219,300.540771484375,297.2952880859375,284.9409484863281,1.0,0.5260905623435974,1.0,1.0,0.9488307237625122,1.0,-2.831714153289795,1.3075354099273682,1.5241787433624268,0.6608309745788574,0.90073162317276,0.90073162317276,0.0,118.42450714111328,64.0,74716.2890625,0.0,1862.11962890625,1.0,278.1499938964844,282.988037109375,300.3783264160156,305.2509155273437,293.1499938964844,293.1499938964844,278.1499938964844,36654.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405924439430237,1.0,0.0,0.0,3.69069766998291,3.6907222270965576,9.088877277463324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.3271484375,0.0,1583.8682861328125,1895.4371337890625,0.0,2847.250732421875,0.9148404002189636,1.0,0.0,3.0,1.0,0.0
17682900,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8890530467033386,0.3676142394542694,0.3321022987365722,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.5418294668197632,0.4954538345336914,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.575725257396698,0.365940511226654,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9148277044296264,0.399111807346344,0.3792208433151245,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.6943577527999878,0.171498492360115,0.7815682291984558,284.9418334960937,284.95001220703125,304.2895812988281,297.378173828125,300.5379943847656,297.30126953125,284.9418640136719,1.0,0.524807870388031,1.0,1.0,0.9500892758369446,1.0,-2.8266000747680664,1.304946780204773,1.521653413772583,0.6593431830406189,0.8986068367958069,0.8986068367958069,0.0,117.47117614746094,64.0,74543.859375,0.0,1849.496826171875,1.0,278.1499938964844,282.9916076660156,300.3734130859375,305.2335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36624.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840074896812439,1.0,0.0,0.0,3.679492473602295,3.6795167922973633,9.03377213035128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.8701171875,0.0,1570.937744140625,1895.4371337890625,0.0,2842.4150390625,0.9123167395591736,1.0,0.0,3.0,1.0,0.0
