time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8906630873680115,0.3675205409526825,0.3319897353649139,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9990000128746032,0.5424203872680664,0.4926793277263641,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9990000128746032,0.579026460647583,0.3638912737369537,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9168755412101746,0.3992400169372558,0.3793129920959472,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.696000337600708,0.1717123091220855,0.7823714017868042,284.9427185058594,284.95001220703125,304.2789611816406,297.3747253417969,300.5357666015625,297.30731201171875,284.9427490234375,1.0,0.5235824584960938,1.0,1.0,0.9511833786964417,1.0,-2.821742296218872,1.302495360374451,1.5192469358444214,0.6579404473304749,0.8967629671096802,0.8967629671096802,0.0,116.55712890625,82.0,74384.65625,0.0,1837.5047607421875,1.0,278.1499938964844,282.9949645996094,300.3697204589844,305.21826171875,293.1499938964844,293.1499938964844,278.45001220703125,36586.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395384550094604,1.0,0.0,0.0,3.669111728668213,3.669136047363281,8.982871122498182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.2373046875,0.0,1558.946044921875,1895.4371337890625,0.0,2837.4033203125,0.9099714756011964,1.0,0.0,3.0,1.0,0.0
17683020,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8936980366706848,0.3678940236568451,0.3321618139743805,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.5442784428596497,0.4880735874176025,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.5862773060798645,0.3604894876480102,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.920682728290558,0.39995938539505,0.3798295259475708,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6991115808486938,0.1723912060260772,0.7848536968231201,285.02215576171875,284.95001220703125,304.2616882324219,297.3714904785156,300.5365600585937,297.3252868652344,285.0187072753906,1.0,0.5219683647155762,1.0,1.0,0.953371524810791,1.0,-2.8159220218658447,1.2995073795318604,1.5164146423339844,0.6561319828033447,0.9950472712516784,0.9950472712516784,0.0,115.12926483154295,100.0,73835.875,0.0,1821.5928955078125,1.0,278.4432983398437,283.0878295898437,300.3574523925781,305.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,32782.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341885805130005,1.0,0.0,0.0,3.802900791168213,3.80292558670044,9.64990931606735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.2958984375,0.0,1684.945556640625,1895.4371337890625,0.0,2787.470947265625,0.9371386170387268,1.0,0.0,3.0,1.0,0.0
17683080,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8936980366706848,0.3678940236568451,0.3321618139743805,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.5442784428596497,0.4880735874176025,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.5862773060798645,0.3604894876480102,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.920682728290558,0.39995938539505,0.3798295259475708,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6991115808486938,0.1723912060260772,0.7848536968231201,285.02215576171875,284.95001220703125,304.2616882324219,297.3714904785156,300.5365600585937,297.3252868652344,285.0187072753906,1.0,0.5219683647155762,1.0,1.0,0.953371524810791,1.0,-2.8159220218658447,1.2995073795318604,1.5164146423339844,0.6561319828033447,0.9950472712516784,0.9950472712516784,0.0,115.12926483154295,100.0,73835.875,0.0,1821.5928955078125,1.0,278.4432983398437,283.0878295898437,300.3574523925781,305.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,32782.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341885805130005,1.0,0.0,0.0,3.802900791168213,3.80292558670044,9.64990931606735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.2958984375,0.0,1684.945556640625,1895.4371337890625,0.0,2787.470947265625,0.9371386170387268,1.0,0.0,3.0,1.0,0.0
17683140,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8945035934448242,0.3670703470706939,0.3316674530506134,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.544930100440979,0.4860703647136688,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.592174232006073,0.3590099215507507,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9221818447113036,0.3997564911842346,0.3798611164093017,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.700672447681427,0.1726622283458709,0.7865665555000305,284.8970947265625,284.95001220703125,304.25,297.3735046386719,300.53204345703125,297.3281555175781,284.8998107910156,1.0,0.5212652683258057,1.0,1.0,0.9555596113204956,1.0,-2.813236713409424,1.2980393171310425,1.5151972770690918,0.6552168726921082,0.8863807916641235,0.8863807916641235,0.0,114.50650024414062,118.0,74353.8828125,0.0,1814.4439697265625,1.0,278.1565856933594,282.9575500488281,300.3855895996094,305.2603759765625,293.1499938964844,293.1499938964844,278.45001220703125,38490.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399651646614075,1.0,0.0,0.0,3.699791193008423,3.6998159885406494,9.13371991373424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5693359375,0.0,1608.159912109375,1895.4371337890625,0.0,2841.389892578125,0.9185870289802552,1.0,0.0,3.0,1.0,0.0
17683200,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8945035934448242,0.3670703470706939,0.3316674530506134,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.544930100440979,0.4860703647136688,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.592174232006073,0.3590099215507507,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9221818447113036,0.3997564911842346,0.3798611164093017,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.700672447681427,0.1726622283458709,0.7865665555000305,284.8970947265625,284.95001220703125,304.25,297.3735046386719,300.53204345703125,297.3281555175781,284.8998107910156,1.0,0.5212652683258057,1.0,1.0,0.9555596113204956,1.0,-2.813236713409424,1.2980393171310425,1.5151972770690918,0.6552168726921082,0.8863807916641235,0.8863807916641235,0.0,114.50650024414062,118.0,74353.8828125,0.0,1814.4439697265625,1.0,278.1565856933594,282.9575500488281,300.3855895996094,305.2603759765625,293.1499938964844,293.1499938964844,278.45001220703125,38490.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399651646614075,1.0,0.0,0.0,3.699791193008423,3.6998159885406494,9.13371991373424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5693359375,0.0,1608.159912109375,1895.4371337890625,0.0,2841.389892578125,0.9185870289802552,1.0,0.0,3.0,1.0,0.0
17683260,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8948721289634705,0.3673482537269592,0.3316484987735748,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.5460642576217651,0.4854601323604584,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.5988343954086304,0.3585591912269592,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9229062795639038,0.4003132283687591,0.3801518976688385,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7016128301620483,0.1732254028320312,0.7885615825653076,285.0074768066406,284.95001220703125,304.2421569824219,297.37896728515625,300.5346984863281,297.3403625488281,285.0052490234375,1.0,0.5214418768882751,1.0,1.0,0.9579583406448364,1.0,-2.814680576324463,1.2985808849334717,1.5160996913909912,0.6553567051887512,0.9861412048339844,0.9861412048339844,0.0,114.39727783203124,136.0,73885.4375,0.0,1816.1583251953125,1.0,278.4435729980469,283.0756530761719,300.3644714355469,305.1287536621094,293.1499938964844,293.1499938964844,278.1499938964844,33430.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833941638469696,1.0,0.0,0.0,3.8143770694732666,3.8144023418426514,9.708240895633935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.8037109375,0.0,1703.7596435546875,1895.4371337890625,0.0,2785.168212890625,0.9401984810829164,1.0,0.0,3.0,1.0,0.0
17683320,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8948721289634705,0.3673482537269592,0.3316484987735748,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.5460642576217651,0.4854601323604584,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.5988343954086304,0.3585591912269592,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9229062795639038,0.4003132283687591,0.3801518976688385,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7016128301620483,0.1732254028320312,0.7885615825653076,285.0074768066406,284.95001220703125,304.2421569824219,297.37896728515625,300.5346984863281,297.3403625488281,285.0052490234375,1.0,0.5214418768882751,1.0,1.0,0.9579583406448364,1.0,-2.814680576324463,1.2985808849334717,1.5160996913909912,0.6553567051887512,0.9861412048339844,0.9861412048339844,0.0,114.39727783203124,136.0,73885.4375,0.0,1816.1583251953125,1.0,278.4435729980469,283.0756530761719,300.3644714355469,305.1287536621094,293.1499938964844,293.1499938964844,278.1499938964844,33430.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833941638469696,1.0,0.0,0.0,3.8143770694732666,3.8144023418426514,9.708240895633935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.8037109375,0.0,1703.7596435546875,1895.4371337890625,0.0,2785.168212890625,0.9401984810829164,1.0,0.0,3.0,1.0,0.0
17683380,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8935657739639282,0.3666157126426697,0.3312460780143738,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.5459277629852295,0.4869378209114074,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6042608618736267,0.3596506118774414,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.92188960313797,0.4001579582691192,0.3802284002304077,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7013742923736572,0.173458382487297,0.7902020215988159,284.90234375,284.95001220703125,304.2360534667969,297.38592529296875,300.5309143066406,297.3388366699219,284.9051513671875,1.0,0.5224728584289551,1.0,1.0,0.960357129573822,1.0,-2.8193459510803223,1.3006892204284668,1.518656849861145,0.6563873291015625,0.8889138102531433,0.8889138102531433,0.0,114.9514389038086,154.0,74544.6484375,0.0,1826.0601806640625,1.0,278.15655517578125,282.960693359375,300.3980407714844,305.2801208496094,293.1499938964844,293.1499938964844,278.45001220703125,38474.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396183848381042,1.0,0.0,0.0,3.7069385051727295,3.706963539123535,9.169043551082724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.3583984375,0.0,1616.2459716796875,1895.4371337890625,0.0,2838.14990234375,0.9202761054039,1.0,0.0,3.0,1.0,0.0
17683440,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8935657739639282,0.3666157126426697,0.3312460780143738,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.5459277629852295,0.4869378209114074,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6042608618736267,0.3596506118774414,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.92188960313797,0.4001579582691192,0.3802284002304077,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7013742923736572,0.173458382487297,0.7902020215988159,284.90234375,284.95001220703125,304.2360534667969,297.38592529296875,300.5309143066406,297.3388366699219,284.9051513671875,1.0,0.5224728584289551,1.0,1.0,0.960357129573822,1.0,-2.8193459510803223,1.3006892204284668,1.518656849861145,0.6563873291015625,0.8889138102531433,0.8889138102531433,0.0,114.9514389038086,154.0,74544.6484375,0.0,1826.0601806640625,1.0,278.15655517578125,282.960693359375,300.3980407714844,305.2801208496094,293.1499938964844,293.1499938964844,278.45001220703125,38474.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396183848381042,1.0,0.0,0.0,3.7069385051727295,3.706963539123535,9.169043551082724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.3583984375,0.0,1616.2459716796875,1895.4371337890625,0.0,2838.14990234375,0.9202761054039,1.0,0.0,3.0,1.0,0.0
17683500,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8925560712814331,0.3667199611663818,0.3311024308204651,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.5459838509559631,0.4883320331573486,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.6072722673416138,0.3606803715229034,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9209054112434388,0.4003949463367462,0.3802680373191833,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7008795738220215,0.1736853271722793,0.790886402130127,285.0312805175781,284.95001220703125,304.2336120605469,297.3899230957031,300.53155517578125,297.3420104980469,285.0345764160156,1.0,0.5232976078987122,1.0,1.0,0.9615564942359924,1.0,-2.822953939437866,1.3023712635040283,1.520582675933838,0.6572217345237732,0.9800010323524476,0.9800010323524476,0.0,115.44596862792967,154.0,73942.4765625,0.0,1834.0565185546875,1.0,278.4035949707031,283.1000671386719,300.36328125,305.078857421875,293.1499938964844,293.1499938964844,278.45001220703125,34026.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347404599189758,1.0,0.0,0.0,3.758331537246704,3.75835633277893,9.425045277566824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.248046875,0.0,1641.8646240234375,1895.4371337890625,0.0,2792.617431640625,0.9299131631851196,1.0,0.0,3.0,1.0,0.0
17683560,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8919284343719482,0.3669334053993225,0.3313116729259491,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.5460984110832214,0.4896430671215057,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6103696823120117,0.3616487085819244,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9202725291252136,0.4007729291915893,0.3806124925613403,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7006373405456543,0.1739926785230636,0.7922359108924866,285.0182189941406,284.95001220703125,304.2315368652344,297.39422607421875,300.5330810546875,297.3464660644531,285.0163269042969,1.0,0.5243299007415771,1.0,1.0,0.9628698825836182,1.0,-2.827978610992432,1.3047358989715576,1.523242712020874,0.6584312915802002,0.9973833560943604,0.9973833560943604,0.0,115.97269439697266,172.0,74253.125,0.0,1844.4420166015625,1.0,278.4434509277344,283.0816650390625,300.38165283203125,305.1654052734375,293.1499938964844,293.1499938964844,278.1499938964844,33224.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340290188789368,1.0,0.0,0.0,3.828196287155152,3.828221559524536,9.77871195573243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.0107421875,0.0,1718.82373046875,1895.4371337890625,0.0,2785.98291015625,0.9433382153511048,1.0,0.0,3.0,1.0,0.0
17683620,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8893515467643738,0.3662718534469604,0.3310611546039581,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.545041024684906,0.4934170842170715,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.6143571734428406,0.3644361793994903,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9177148342132568,0.400650292634964,0.3807879388332367,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6991999745368958,0.1741490513086319,0.7937294840812683,284.8905029296875,284.95001220703125,304.2288818359375,297.4021911621094,300.529052734375,297.3408508300781,284.8954162597656,1.0,0.5265089869499207,1.0,1.0,0.9650763869285583,1.0,-2.8375682830810547,1.309262990951538,1.5283052921295166,0.6607961058616638,0.8959634900093079,0.8959634900093079,0.0,117.31858825683594,172.0,75127.71875,0.0,1866.0023193359373,1.0,278.1617126464844,282.944580078125,300.4237365722656,305.3562316894531,293.1499938964844,293.1499938964844,278.1499938964844,38529.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403507471084595,1.0,0.0,0.0,3.750297546386719,3.7503230571746826,9.384793884237296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.416015625,0.0,1667.0863037109375,1895.4371337890625,0.0,2844.992431640625,0.9294544458389282,1.0,0.0,3.0,1.0,0.0
17683680,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8886380791664124,0.3661698400974273,0.3309354186058044,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.5447707176208496,0.4943859875202179,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6150882840156555,0.3651517927646637,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9169892072677612,0.4006279408931732,0.3807501196861267,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.69874507188797,0.1741678565740585,0.7938302159309387,284.90545654296875,284.95001220703125,304.2284851074219,297.40380859375,300.5283203125,297.3397216796875,284.90838623046875,1.0,0.5269855260848999,1.0,1.0,0.9654966592788696,1.0,-2.8395166397094727,1.3101859092712402,1.529330849647522,0.661274790763855,0.9004155397415161,0.9004155397415161,0.0,117.64630889892578,190.0,75166.4453125,0.0,1870.662353515625,1.0,278.1564025878906,282.9555358886719,300.4189453125,305.3383178710937,293.1499938964844,293.1499938964844,278.45001220703125,38074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840297281742096,1.0,0.0,0.0,3.7416176795959473,3.741642951965332,9.341403028884088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.396484375,0.0,1653.4189453125,1895.4371337890625,0.0,2844.49267578125,0.9276495575904846,1.0,0.0,3.0,1.0,0.0
17683740,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8850641846656799,0.3664541840553283,0.3309884667396545,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.5435981750488281,0.5003212094306946,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.6204059720039368,0.3695355653762817,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9132087230682372,0.4012453854084015,0.3811588585376739,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6963626742362976,0.1746246367692947,0.7956709861755371,285.0341796875,284.95001220703125,304.22674560546875,297.4144897460937,300.5296325683594,297.3425598144531,285.0335693359375,1.0,0.5304112434387207,1.0,1.0,0.9681234359741212,1.0,-2.8546812534332275,1.3174147605895996,1.537266492843628,0.6650465130805969,1.0,1.0,0.0,119.78555297851562,208.0,74943.6328125,0.0,1905.1302490234373,1.0,278.4434814453125,283.0887145996094,300.404541015625,305.2319030761719,293.1499938964844,293.1499938964844,278.1499938964844,33513.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352441787719727,1.0,0.0,0.0,3.8564932346344,3.8565187454223633,9.923809329848154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.994140625,0.0,1755.609619140625,1895.4371337890625,0.0,2797.3154296875,0.9498203992843628,1.0,0.0,3.0,1.0,0.0
17683800,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8850641846656799,0.3664541840553283,0.3309884667396545,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.5435981750488281,0.5003212094306946,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.6204059720039368,0.3695355653762817,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9132087230682372,0.4012453854084015,0.3811588585376739,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6963626742362976,0.1746246367692947,0.7956709861755371,285.0341796875,284.95001220703125,304.22674560546875,297.4144897460937,300.5296325683594,297.3425598144531,285.0335693359375,1.0,0.5304112434387207,1.0,1.0,0.9681234359741212,1.0,-2.8546812534332275,1.3174147605895996,1.537266492843628,0.6650465130805969,1.0,1.0,0.0,119.78555297851562,208.0,74943.6328125,0.0,1905.1302490234373,1.0,278.4434814453125,283.0887145996094,300.404541015625,305.2319030761719,293.1499938964844,293.1499938964844,278.1499938964844,33513.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352441787719727,1.0,0.0,0.0,3.8564932346344,3.8565187454223633,9.923809329848154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.994140625,0.0,1755.609619140625,1895.4371337890625,0.0,2797.3154296875,0.9498203992843628,1.0,0.0,3.0,1.0,0.0
17683860,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.880077600479126,0.3656522333621979,0.33063805103302,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.5407999753952026,0.5081388354301453,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.6242300868034363,0.3753096163272857,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9081454277038574,0.4011092483997345,0.3813581168651581,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6929723620414734,0.1747119426727295,0.7970942258834839,284.9080810546875,284.95001220703125,304.22625732421875,297.4262390136719,300.5243835449219,297.3320617675781,284.9111633300781,1.0,0.534583330154419,1.0,1.0,0.9710530638694764,1.0,-2.872544527053833,1.3259326219558716,1.5466119050979614,0.6695530414581299,0.9181387424468994,0.9181387424468994,0.0,122.56080627441406,226.0,76160.65625,0.0,1947.411865234375,1.0,278.1559143066406,282.9443359375,300.4445495605469,305.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,37590.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842015266418457,1.0,0.0,0.0,3.7993669509887695,3.799392700195313,9.631984312363784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.193359375,0.0,1718.1668701171875,1895.4371337890625,0.0,2860.54931640625,0.9400463104248048,1.0,0.0,3.0,1.0,0.0
17683920,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.880077600479126,0.3656522333621979,0.33063805103302,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.5407999753952026,0.5081388354301453,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.6242300868034363,0.3753096163272857,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9081454277038574,0.4011092483997345,0.3813581168651581,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6929723620414734,0.1747119426727295,0.7970942258834839,284.9080810546875,284.95001220703125,304.22625732421875,297.4262390136719,300.5243835449219,297.3320617675781,284.9111633300781,1.0,0.534583330154419,1.0,1.0,0.9710530638694764,1.0,-2.872544527053833,1.3259326219558716,1.5466119050979614,0.6695530414581299,0.9181387424468994,0.9181387424468994,0.0,122.56080627441406,226.0,76160.65625,0.0,1947.411865234375,1.0,278.1559143066406,282.9443359375,300.4445495605469,305.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,37590.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842015266418457,1.0,0.0,0.0,3.7993669509887695,3.799392700195313,9.631984312363784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.193359375,0.0,1718.1668701171875,1895.4371337890625,0.0,2860.54931640625,0.9400463104248048,1.0,0.0,3.0,1.0,0.0
17683980,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8717054724693298,0.3652222752571106,0.3302627503871918,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.994514226913452,0.5378389954566956,0.5103676319122314,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.6274465918540955,0.3856186866760254,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.89964359998703,0.4011644721031189,0.3814559578895569,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6865595579147339,0.1747536659240722,0.7978960275650024,284.94610595703125,284.95001220703125,304.2268371582031,297.4389038085937,300.5181579589844,297.3191223144531,284.9469909667969,1.0,0.5394315123558044,1.0,1.0,0.9739826917648317,1.0,-2.8877980709075928,1.3331584930419922,1.554639458656311,0.6734606027603149,0.930388331413269,0.930388331413269,0.0,126.98388671875,244.0,76432.3515625,0.0,1994.31884765625,1.0,278.14996337890625,282.97296142578125,300.4398803710937,305.4104309082031,293.1499938964844,293.1499938964844,278.1499938964844,36330.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416985273361206,1.0,0.0,0.0,3.786886930465698,3.786912202835083,9.56880967351026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.5078125,0.0,1693.43017578125,1895.4371337890625,0.0,2857.58837890625,0.9363161325454712,1.0,0.0,3.0,1.0,0.0
17684040,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8717054724693298,0.3652222752571106,0.3302627503871918,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.994514226913452,0.5378389954566956,0.5103676319122314,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.6274465918540955,0.3856186866760254,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.89964359998703,0.4011644721031189,0.3814559578895569,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6865595579147339,0.1747536659240722,0.7978960275650024,284.94610595703125,284.95001220703125,304.2268371582031,297.4389038085937,300.5181579589844,297.3191223144531,284.9469909667969,1.0,0.5394315123558044,1.0,1.0,0.9739826917648317,1.0,-2.8877980709075928,1.3331584930419922,1.554639458656311,0.6734606027603149,0.930388331413269,0.930388331413269,0.0,126.98388671875,244.0,76432.3515625,0.0,1994.31884765625,1.0,278.14996337890625,282.97296142578125,300.4398803710937,305.4104309082031,293.1499938964844,293.1499938964844,278.1499938964844,36330.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416985273361206,1.0,0.0,0.0,3.786886930465698,3.786912202835083,9.56880967351026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.5078125,0.0,1693.43017578125,1895.4371337890625,0.0,2857.58837890625,0.9363161325454712,1.0,0.0,3.0,1.0,0.0
17684100,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8670079112052917,0.3650570511817932,0.3302015960216522,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9899525046348572,0.5369306802749634,0.5094452500343323,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9990000128746032,0.628501296043396,0.3918103873729706,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8948713541030884,0.401262491941452,0.381628006696701,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6828513741493225,0.1747870147228241,0.7984727621078491,284.9546203613281,284.95001220703125,304.2274780273437,297.445556640625,300.5143737792969,297.3109741210937,284.9552917480469,1.0,0.5421077609062195,1.0,1.0,0.9754474759101868,1.0,-2.8954081535339355,1.336782932281494,1.5586252212524414,0.675327718257904,0.9367693662643432,0.9367693662643432,0.0,129.6278839111328,244.0,76599.015625,0.0,2019.5889892578125,1.0,278.1499938964844,282.9784851074219,300.44610595703125,305.4245910644531,293.1499938964844,293.1499938964844,278.1499938964844,35966.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417158126831055,1.0,0.0,0.0,3.791123628616333,3.791149139404297,9.590233958078898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.4091796875,0.0,1695.6553955078125,1895.4371337890625,0.0,2857.750244140625,0.9370059967041016,1.0,0.0,3.0,1.0,0.0
17684160,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8621944785118103,0.3648730516433716,0.3301384449005127,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9851081371307372,0.5362028479576111,0.5087722539901733,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6292607188224792,0.3983499109745025,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8899537324905396,0.4013620018959045,0.3818185925483703,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6790300607681274,0.1748166382312774,0.7990832328796387,284.95977783203125,284.95001220703125,304.2283630371094,297.452392578125,300.51031494140625,297.3021545410156,284.960205078125,1.0,0.5449381470680237,1.0,1.0,0.977025270462036,1.0,-2.90334415435791,1.3405520915985107,1.562792181968689,0.6773087978363037,0.943062663078308,0.943062663078308,0.0,132.46043395996094,247.0,76796.8046875,0.0,2046.774658203125,1.0,278.1499938964844,282.9803466796875,300.4535522460937,305.44366455078125,293.1499938964844,293.1499938964844,278.1499938964844,35695.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418750762939453,1.0,0.0,0.0,3.799766778945923,3.799792289733887,9.63401134868036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.12890625,0.0,1703.8876953125,1895.4371337890625,0.0,2859.23876953125,0.9387478232383728,1.0,0.0,3.0,1.0,0.0
17684220,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8534995317459106,0.3644391298294067,0.3299511671066284,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9757026433944702,0.5349603295326233,0.5077248215675354,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9990000128746032,0.6302267909049988,0.4106233716011047,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8810490369796753,0.401528537273407,0.3821750283241272,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.6721076965332031,0.1748480796813964,0.8001723885536194,284.9632568359375,284.95001220703125,304.2307434082031,297.4665832519531,300.5019836425781,297.2837219238281,284.9633483886719,1.0,0.5502477884292603,1.0,1.0,0.98018079996109,1.0,-2.9183509349823,1.3476614952087402,1.5706895589828491,0.6810781955718994,0.9536192417144777,0.9536192417144777,0.0,137.8983612060547,250.0,77208.328125,0.0,2098.96728515625,1.0,278.1499938964844,282.97772216796875,300.46923828125,305.4862670898437,293.1499938964844,293.1499938964844,278.1499938964844,35415.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424426913261414,1.0,0.0,0.0,3.822585105895996,3.82261061668396,9.750066283231718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.8955078125,0.0,1729.20703125,1895.4371337890625,0.0,2864.5458984375,0.943655490875244,1.0,0.0,3.0,1.0,0.0
17684280,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8534995317459106,0.3644391298294067,0.3299511671066284,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9757026433944702,0.5349603295326233,0.5077248215675354,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9990000128746032,0.6302267909049988,0.4106233716011047,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8810490369796753,0.401528537273407,0.3821750283241272,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.6721076965332031,0.1748480796813964,0.8001723885536194,284.9632568359375,284.95001220703125,304.2307434082031,297.4665832519531,300.5019836425781,297.2837219238281,284.9633483886719,1.0,0.5502477884292603,1.0,1.0,0.98018079996109,1.0,-2.9183509349823,1.3476614952087402,1.5706895589828491,0.6810781955718994,0.9536192417144777,0.9536192417144777,0.0,137.8983612060547,250.0,77208.328125,0.0,2098.96728515625,1.0,278.1499938964844,282.97772216796875,300.46923828125,305.4862670898437,293.1499938964844,293.1499938964844,278.1499938964844,35415.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424426913261414,1.0,0.0,0.0,3.822585105895996,3.82261061668396,9.750066283231718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.8955078125,0.0,1729.20703125,1895.4371337890625,0.0,2864.5458984375,0.943655490875244,1.0,0.0,3.0,1.0,0.0
17684340,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8454992771148682,0.3639338314533233,0.3296927511692047,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9662307500839232,0.5338191390037537,0.5068277716636658,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.6305795907974243,0.422489732503891,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.87281733751297,0.4016402661800384,0.3824804127216339,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.665703535079956,0.1748379617929458,0.8010706901550293,284.9630432128906,284.95001220703125,304.2338256835937,297.4813842773437,300.49383544921875,297.2650756835937,284.96307373046875,1.0,0.5554242134094238,1.0,1.0,0.9833363890647888,1.0,-2.9326701164245605,1.3544398546218872,1.5782302618026731,0.6846614480018616,0.9622464776039124,0.9622464776039124,0.0,143.29153442382812,253.0,77620.453125,0.0,2150.264404296875,1.0,278.1499938964844,282.9720153808594,300.48468017578125,305.5293273925781,293.1499938964844,293.1499938964844,278.1499938964844,35343.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431394100189209,1.0,0.0,0.0,3.847598791122437,3.84762454032898,9.878086757453277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.0771484375,0.0,1759.1378173828125,1895.4371337890625,0.0,2871.060546875,0.9492239952087402,1.0,0.0,3.0,1.0,0.0
17684400,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8454992771148682,0.3639338314533233,0.3296927511692047,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9662307500839232,0.5338191390037537,0.5068277716636658,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.6305795907974243,0.422489732503891,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.87281733751297,0.4016402661800384,0.3824804127216339,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.665703535079956,0.1748379617929458,0.8010706901550293,284.9630432128906,284.95001220703125,304.2338256835937,297.4813842773437,300.49383544921875,297.2650756835937,284.96307373046875,1.0,0.5554242134094238,1.0,1.0,0.9833363890647888,1.0,-2.9326701164245605,1.3544398546218872,1.5782302618026731,0.6846614480018616,0.9622464776039124,0.9622464776039124,0.0,143.29153442382812,253.0,77620.453125,0.0,2150.264404296875,1.0,278.1499938964844,282.9720153808594,300.48468017578125,305.5293273925781,293.1499938964844,293.1499938964844,278.1499938964844,35343.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431394100189209,1.0,0.0,0.0,3.847598791122437,3.84762454032898,9.878086757453277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.0771484375,0.0,1759.1378173828125,1895.4371337890625,0.0,2871.060546875,0.9492239952087402,1.0,0.0,3.0,1.0,0.0
17684460,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8380759954452515,0.3633936941623688,0.3293983936309814,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.956690788269043,0.5326960682868958,0.5059597492218018,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9990000128746032,0.6304663419723511,0.4340499341487884,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8651623129844666,0.4017169177532196,0.3827503025531769,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6597496867179871,0.1748004108667373,0.8018379807472229,284.9623107910156,284.95001220703125,304.23748779296875,297.4967041015625,300.48602294921875,297.24664306640625,284.9623413085937,1.0,0.5604841113090515,1.0,1.0,0.9866092801094056,1.0,-2.94641661643982,1.360934495925903,1.5854820013046265,0.6880897879600525,0.970102608203888,0.970102608203888,0.0,148.67320251464844,256.0,78022.875,0.0,2200.977294921875,1.0,278.1499938964844,282.9661560058594,300.5000915527344,305.5717163085937,293.1499938964844,293.1499938964844,278.1499938964844,35337.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438268303871155,1.0,0.0,0.0,3.872238874435425,3.872264862060547,1.000501015369082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.6865234375,0.0,1789.5009765625,1895.4371337890625,0.0,2877.489501953125,0.9547657370567322,1.0,0.0,3.0,1.0,0.0
17684520,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8380759954452515,0.3633936941623688,0.3293983936309814,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.956690788269043,0.5326960682868958,0.5059597492218018,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9990000128746032,0.6304663419723511,0.4340499341487884,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8651623129844666,0.4017169177532196,0.3827503025531769,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6597496867179871,0.1748004108667373,0.8018379807472229,284.9623107910156,284.95001220703125,304.23748779296875,297.4967041015625,300.48602294921875,297.24664306640625,284.9623413085937,1.0,0.5604841113090515,1.0,1.0,0.9866092801094056,1.0,-2.94641661643982,1.360934495925903,1.5854820013046265,0.6880897879600525,0.970102608203888,0.970102608203888,0.0,148.67320251464844,256.0,78022.875,0.0,2200.977294921875,1.0,278.1499938964844,282.9661560058594,300.5000915527344,305.5717163085937,293.1499938964844,293.1499938964844,278.1499938964844,35337.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438268303871155,1.0,0.0,0.0,3.872238874435425,3.872264862060547,1.000501015369082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.6865234375,0.0,1789.5009765625,1895.4371337890625,0.0,2877.489501953125,0.9547657370567322,1.0,0.0,3.0,1.0,0.0
17684580,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.829814612865448,0.3628101050853729,0.3291081488132477,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9453569650650024,0.5315532088279724,0.5051256418228149,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9965658187866212,0.6304517984390259,0.4412509500980377,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8565939664840698,0.4017462730407715,0.3830219805240631,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6531111001968384,0.1747291982173919,0.8026617169380188,284.9587707519531,284.95001220703125,304.2416076660156,297.51239013671875,300.4793701171875,297.2305908203125,284.95855712890625,1.0,0.5653867721557617,1.0,1.0,0.9898821711540222,1.0,-2.9552509784698486,1.3650217056274414,1.5902293920516968,0.6903011202812195,0.9745770692825316,0.9745770692825316,0.0,154.89976501464844,259.0,78326.0625,0.0,2247.59423828125,1.0,278.1499938964844,282.9590148925781,300.5152587890625,305.6094055175781,293.1499938964844,293.1499938964844,278.1499938964844,35436.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443918824195862,1.0,0.0,0.0,3.893206834793091,3.893233299255371,1.0113657253896235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.7265625,0.0,1816.4619140625,1895.4371337890625,0.0,2882.774658203125,0.9595322608947754,1.0,0.0,3.0,1.0,0.0
17684640,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.829814612865448,0.3628101050853729,0.3291081488132477,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9453569650650024,0.5315532088279724,0.5051256418228149,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9965658187866212,0.6304517984390259,0.4412509500980377,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8565939664840698,0.4017462730407715,0.3830219805240631,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6531111001968384,0.1747291982173919,0.8026617169380188,284.9587707519531,284.95001220703125,304.2416076660156,297.51239013671875,300.4793701171875,297.2305908203125,284.95855712890625,1.0,0.5653867721557617,1.0,1.0,0.9898821711540222,1.0,-2.9552509784698486,1.3650217056274414,1.5902293920516968,0.6903011202812195,0.9745770692825316,0.9745770692825316,0.0,154.89976501464844,259.0,78326.0625,0.0,2247.59423828125,1.0,278.1499938964844,282.9590148925781,300.5152587890625,305.6094055175781,293.1499938964844,293.1499938964844,278.1499938964844,35436.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443918824195862,1.0,0.0,0.0,3.893206834793091,3.893233299255371,1.0113657253896235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.7265625,0.0,1816.4619140625,1895.4371337890625,0.0,2882.774658203125,0.9595322608947754,1.0,0.0,3.0,1.0,0.0
17684700,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8247684240341187,0.362491250038147,0.3289776146411896,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9381833076477052,0.5309566855430603,0.5047280788421631,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9919056296348572,0.6309337615966797,0.4415480494499206,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8513616323471069,0.4017311930656433,0.3831714391708374,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.649078905582428,0.174674704670906,0.8031722903251648,284.9542236328125,284.95001220703125,304.2438049316406,297.5203552246094,300.4772644042969,297.22515869140625,284.9538879394531,1.0,0.5677589178085327,1.0,1.0,0.9915186166763306,1.0,-2.955568552017212,1.365068793296814,1.5904998779296875,0.6903302073478699,0.9735165238380432,0.9735165238380432,0.0,158.76739501953125,259.0,78386.25,0.0,2267.79931640625,1.0,278.1499938964844,282.95428466796875,300.5224304199219,305.623291015625,293.1499938964844,293.1499938964844,278.1499938964844,35581.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84455406665802,1.0,0.0,0.0,3.900010108947754,3.900036334991455,1.0149034324058448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.720703125,0.0,1826.161865234375,1895.4371337890625,0.0,2884.2919921875,0.961127519607544,1.0,0.0,3.0,1.0,0.0
17684760,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.82011878490448,0.362173318862915,0.3288313150405884,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.931492030620575,0.5303587913513184,0.5043134689331055,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9875715374946594,0.6317601799964905,0.4421214461326599,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8466295003890991,0.4017078578472137,0.383298248052597,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6454412937164307,0.1746218055486679,0.8036221861839294,284.95196533203125,284.95001220703125,304.2460632324219,297.5283508300781,300.4764099121094,297.22186279296875,284.95184326171875,1.0,0.5700723528862,1.0,1.0,0.99307119846344,1.0,-2.9562764167785645,1.365322828292847,1.590953707695007,0.690418541431427,0.972813367843628,0.972813367843628,0.0,162.4673309326172,262.0,78437.28125,0.0,2287.70458984375,1.0,278.1499938964844,282.9521179199219,300.5293884277344,305.6341857910156,293.1499938964844,293.1499938964844,278.1499938964844,35702.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445786237716675,1.0,0.0,0.0,3.904083013534546,3.904109477996826,1.0170243740503793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.4345703125,0.0,1832.26806640625,1895.4371337890625,0.0,2884.52197265625,0.9621343612670898,1.0,0.0,3.0,1.0,0.0
