time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8121874928474426,0.3616123795509338,0.3285663723945617,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.920232355594635,0.5292795300483704,0.5035513639450073,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9800798296928406,0.6336081624031067,0.4434981644153595,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8388382792472839,0.4016680121421814,0.3835161626338959,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6394868493080139,0.1745399534702301,0.8044463992118835,284.95098876953125,284.95001220703125,304.2503356933594,297.543212890625,300.47613525390625,297.2181091308594,284.9510192871094,1.0,0.574200451374054,1.0,1.0,0.9959279894828796,1.0,-2.957949638366699,1.3659733533859253,1.591976284980774,0.6906845569610596,0.9728987216949464,0.9728987216949464,0.0,169.01368713378906,262.0,78531.8671875,0.0,2323.6962890625,1.0,278.1499938964844,282.9508056640625,300.5429077148437,305.6539001464844,293.1499938964844,293.1499938964844,278.1499938964844,35814.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444646596908569,1.0,0.0,0.0,3.9097297191619873,3.909756183624268,1.0199684084000182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.37890625,0.0,1840.296142578125,1895.4371337890625,0.0,2883.455810546875,0.9634972214698792,1.0,0.0,3.0,1.0,0.0
17684880,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.811519980430603,0.361564576625824,0.3285437524318695,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.919311225414276,0.5291866064071655,0.5034855008125305,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.979445457458496,0.6337777376174927,0.4436267614364624,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8382028937339783,0.4016647934913635,0.3835347890853882,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6390032172203064,0.1745335161685943,0.80451899766922,284.95098876953125,284.95001220703125,304.250732421875,297.54449462890625,300.47613525390625,297.21783447265625,284.9510192871094,1.0,0.5745542049407959,1.0,1.0,0.9961764216423036,1.0,-2.9581074714660645,1.366036057472229,1.592071294784546,0.6907112002372742,0.9729534983634948,0.9729534983634948,0.0,169.57347106933594,265.0,78540.2265625,0.0,2326.802001953125,1.0,278.1499938964844,282.95074462890625,300.5440979003906,305.6556396484375,293.1499938964844,293.1499938964844,278.1499938964844,35820.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444504141807556,1.0,0.0,0.0,3.9101758003234863,3.910202264785767,1.020201239043672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.2568359375,0.0,1840.9091796875,1895.4371337890625,0.0,2883.322509765625,0.9636029601097108,1.0,0.0,3.0,1.0,0.0
17684940,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.803524911403656,0.3609851896762848,0.3282704651355743,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9088457226753236,0.5280473828315735,0.5026736259460449,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9719281792640686,0.6359853744506836,0.4453230202198028,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8308824300765991,0.4016308784484863,0.3837637305259704,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6334632635116577,0.1744702160358429,0.8054578900337219,284.9517517089844,284.95001220703125,304.2554626464844,297.5606994628906,300.476806640625,297.2154541015625,284.9517822265625,1.0,0.5788315534591675,1.0,1.0,0.999281644821167,1.0,-2.960245370864868,1.3669016361236572,1.5933436155319214,0.6910932064056396,0.9744778871536256,0.9744778871536256,0.0,176.3173370361328,268.0,78649.859375,0.0,2364.671875,1.0,278.1499938964844,282.95068359375,300.559814453125,305.67852783203125,293.1499938964844,293.1499938964844,278.1499938964844,35843.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442386984825134,1.0,0.0,0.0,3.915669202804565,3.915695905685425,1.0230698990199016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12820.1708984375,0.0,1848.059326171875,1895.4371337890625,0.0,2881.342041015625,0.9648650288581848,1.0,0.0,3.0,1.0,0.0
17685000,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.803524911403656,0.3609851896762848,0.3282704651355743,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9088457226753236,0.5280473828315735,0.5026736259460449,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9719281792640686,0.6359853744506836,0.4453230202198028,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8308824300765991,0.4016308784484863,0.3837637305259704,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6334632635116577,0.1744702160358429,0.8054578900337219,284.9517517089844,284.95001220703125,304.2554626464844,297.5606994628906,300.476806640625,297.2154541015625,284.9517822265625,1.0,0.5788315534591675,1.0,1.0,0.999281644821167,1.0,-2.960245370864868,1.3669016361236572,1.5933436155319214,0.6910932064056396,0.9744778871536256,0.9744778871536256,0.0,176.3173370361328,268.0,78649.859375,0.0,2364.671875,1.0,278.1499938964844,282.95068359375,300.559814453125,305.67852783203125,293.1499938964844,293.1499938964844,278.1499938964844,35843.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442386984825134,1.0,0.0,0.0,3.915669202804565,3.915695905685425,1.0230698990199016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12820.1708984375,0.0,1848.059326171875,1895.4371337890625,0.0,2881.342041015625,0.9648650288581848,1.0,0.0,3.0,1.0,0.0
17685060,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.796146035194397,0.3604143261909485,0.3279982507228851,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9000365138053894,0.5269250273704529,0.501869797706604,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9648473262786864,0.6382208466529846,0.4470483064651489,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8243244290351868,0.4015983045101166,0.3839850425720215,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6285456418991089,0.1744211316108703,0.8064194917678833,284.9525451660156,284.95001220703125,304.2601318359375,297.5768737792969,300.4778137207031,297.21356201171875,284.9525756835937,1.0,0.5829359889030457,0.997297465801239,0.997297465801239,0.9995689988136292,1.0,-2.9624481201171875,1.3678431510925293,1.5946049690246582,0.6915397644042969,0.9765917658805848,0.9765917658805848,0.0,182.79806518554688,271.0,78766.21875,0.0,2401.384033203125,1.0,278.1499938964844,282.9505310058594,300.57586669921875,305.7023620605469,293.1499938964844,293.1499938964844,278.1499938964844,35839.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844027578830719,1.0,0.0,0.0,3.9215800762176514,3.921606779098511,1.026160816763877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.5771484375,0.0,1855.5380859375,1895.4371337890625,0.0,2879.3671875,0.9661995768547058,1.0,0.0,3.0,1.0,0.0
17685120,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.796146035194397,0.3604143261909485,0.3279982507228851,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9000365138053894,0.5269250273704529,0.501869797706604,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9648473262786864,0.6382208466529846,0.4470483064651489,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8243244290351868,0.4015983045101166,0.3839850425720215,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6285456418991089,0.1744211316108703,0.8064194917678833,284.9525451660156,284.95001220703125,304.2601318359375,297.5768737792969,300.4778137207031,297.21356201171875,284.9525756835937,1.0,0.5829359889030457,0.997297465801239,0.997297465801239,0.9995689988136292,1.0,-2.9624481201171875,1.3678431510925293,1.5946049690246582,0.6915397644042969,0.9765917658805848,0.9765917658805848,0.0,182.79806518554688,271.0,78766.21875,0.0,2401.384033203125,1.0,278.1499938964844,282.9505310058594,300.57586669921875,305.7023620605469,293.1499938964844,293.1499938964844,278.1499938964844,35839.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844027578830719,1.0,0.0,0.0,3.9215800762176514,3.921606779098511,1.026160816763877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.5771484375,0.0,1855.5380859375,1895.4371337890625,0.0,2879.3671875,0.9661995768547058,1.0,0.0,3.0,1.0,0.0
17685180,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7894077897071838,0.3598419725894928,0.3277181684970855,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8921822905540466,0.5258107781410217,0.5010663866996765,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9581759572029114,0.6404468417167664,0.4487667381763458,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8183227777481079,0.4015611708164215,0.3841941952705383,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6240857839584351,0.1743795573711395,0.8073787689208984,284.9530334472656,284.95001220703125,304.2646484375,297.5928955078125,300.4788818359375,297.2119140625,284.9530639648437,1.0,0.5868754386901855,0.9945949912071228,0.9945949912071228,0.9998563528060912,1.0,-2.964615821838379,1.368765950202942,1.5958497524261477,0.6919780373573303,0.978911519050598,0.978911519050598,0.0,189.046142578125,274.0,78885.8359375,0.0,2436.91015625,1.0,278.1499938964844,282.9501037597656,300.5918884277344,305.7265625,293.1499938964844,293.1499938964844,278.1499938964844,35831.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438325524330139,1.0,0.0,0.0,3.927900791168213,3.927927494049072,1.0294713774783304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.646484375,0.0,1863.5235595703125,1895.4371337890625,0.0,2877.54296875,0.9676209092140198,1.0,0.0,3.0,1.0,0.0
17685240,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7894077897071838,0.3598419725894928,0.3277181684970855,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8921822905540466,0.5258107781410217,0.5010663866996765,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9581759572029114,0.6404468417167664,0.4487667381763458,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8183227777481079,0.4015611708164215,0.3841941952705383,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6240857839584351,0.1743795573711395,0.8073787689208984,284.9530334472656,284.95001220703125,304.2646484375,297.5928955078125,300.4788818359375,297.2119140625,284.9530639648437,1.0,0.5868754386901855,0.9945949912071228,0.9945949912071228,0.9998563528060912,1.0,-2.964615821838379,1.368765950202942,1.5958497524261477,0.6919780373573303,0.978911519050598,0.978911519050598,0.0,189.046142578125,274.0,78885.8359375,0.0,2436.91015625,1.0,278.1499938964844,282.9501037597656,300.5918884277344,305.7265625,293.1499938964844,293.1499938964844,278.1499938964844,35831.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438325524330139,1.0,0.0,0.0,3.927900791168213,3.927927494049072,1.0294713774783304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.646484375,0.0,1863.5235595703125,1895.4371337890625,0.0,2877.54296875,0.9676209092140198,1.0,0.0,3.0,1.0,0.0
17685300,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7862410545349121,0.3595539033412933,0.3275742530822754,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8884902000427246,0.5252549648284912,0.5006636381149292,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9549763202667236,0.641552746295929,0.4496197998523712,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8154693841934204,0.4015402197837829,0.3842940330505371,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6219793558120728,0.1743600070476532,0.8078527450561523,284.95318603515625,284.95001220703125,304.26678466796875,297.6007995605469,300.4793701171875,297.21112060546875,284.9532165527344,1.0,0.5887929797172546,0.99324369430542,0.99324369430542,1.0,1.0,-2.9656736850738525,1.3692138195037842,1.5964598655700684,0.6921900510787964,0.9800825715065002,0.9800825715065002,0.0,192.1009216308593,274.0,78945.8359375,0.0,2454.294677734375,1.0,278.1499938964844,282.9498291015625,300.599853515625,305.7386474609375,293.1499938964844,293.1499938964844,278.1499938964844,35827.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437412977218628,1.0,0.0,0.0,3.9311370849609375,3.931163787841797,1.0311684945918389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.2099609375,0.0,1867.6304931640625,1895.4371337890625,0.0,2876.689208984375,0.9683489799499512,1.0,0.0,3.0,1.0,0.0
17685360,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7832015156745911,0.3592641055583954,0.3274272680282593,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8849462866783142,0.5246995687484741,0.5002596974372864,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9518707394599916,0.6426519751548767,0.4504675269126892,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8126950860023499,0.4015171527862549,0.3843903243541717,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6199405193328857,0.1743409037590026,0.8083211183547974,284.9532775878906,284.95001220703125,304.26885986328125,297.608642578125,300.4798278808594,297.2103576660156,284.95330810546875,1.0,0.5906750559806824,0.9917498230934144,0.9917498230934144,1.0,1.0,-2.9667093753814697,1.3696515560150146,1.5970577001571655,0.6923975944519043,0.9812453389167786,0.9812453389167786,0.0,195.1087188720703,277.0,79005.59375,0.0,2471.41259765625,1.0,278.1499938964844,282.949462890625,300.6076965332031,305.75067138671875,293.1499938964844,293.1499938964844,278.1499938964844,35825.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436538577079773,1.0,0.0,0.0,3.9343976974487305,3.934424638748169,1.0328798225600622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.71484375,0.0,1871.78369140625,1895.4371337890625,0.0,2875.871337890625,0.9690832495689392,1.0,0.0,3.0,1.0,0.0
17685420,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7774839997291565,0.358678251504898,0.3271226286888122,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8782804012298584,0.523589551448822,0.4994471967220306,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9459511041641236,0.6448282599449158,0.4521439969539642,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.807335615158081,0.4014642834663391,0.3845710158348083,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6160282492637634,0.1743031740188598,0.809235155582428,284.9533386230469,284.95001220703125,304.27264404296875,297.6240234375,300.4806213378906,297.2088623046875,284.9533386230469,1.0,0.5943291783332825,0.9887620210647584,0.9887620210647584,1.0,1.0,-2.9686977863311768,1.3704845905303955,1.5982133150100708,0.6927899122238159,0.983509361743927,0.983509361743927,0.0,200.9788513183593,280.0,79123.265625,0.0,2504.794189453125,1.0,278.1499938964844,282.9486999511719,300.6231384277344,305.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,35824.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434883952140808,1.0,0.0,0.0,3.940893411636353,3.940920352935791,1.036293156175816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.318359375,0.0,1880.1055908203125,1895.4371337890625,0.0,2874.32421875,0.9705482125282288,1.0,0.0,3.0,1.0,0.0
17685480,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7774839997291565,0.358678251504898,0.3271226286888122,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8782804012298584,0.523589551448822,0.4994471967220306,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9459511041641236,0.6448282599449158,0.4521439969539642,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.807335615158081,0.4014642834663391,0.3845710158348083,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6160282492637634,0.1743031740188598,0.809235155582428,284.9533386230469,284.95001220703125,304.27264404296875,297.6240234375,300.4806213378906,297.2088623046875,284.9533386230469,1.0,0.5943291783332825,0.9887620210647584,0.9887620210647584,1.0,1.0,-2.9686977863311768,1.3704845905303955,1.5982133150100708,0.6927899122238159,0.983509361743927,0.983509361743927,0.0,200.9788513183593,280.0,79123.265625,0.0,2504.794189453125,1.0,278.1499938964844,282.9486999511719,300.6231384277344,305.7743225097656,293.1499938964844,293.1499938964844,278.1499938964844,35824.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434883952140808,1.0,0.0,0.0,3.940893411636353,3.940920352935791,1.036293156175816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.318359375,0.0,1880.1055908203125,1895.4371337890625,0.0,2874.32421875,0.9705482125282288,1.0,0.0,3.0,1.0,0.0
17685540,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.772193431854248,0.3580839335918426,0.3268043398857116,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8721136450767517,0.5224797129631042,0.4986284375190735,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.940398633480072,0.6469734907150269,0.4537946283817291,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8021875023841858,0.4014026224613189,0.3847369253635406,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6122648119926453,0.1742651462554931,0.8101178407669067,284.9532775878906,284.95001220703125,304.27587890625,297.638916015625,300.48114013671875,297.2073974609375,284.9532775878906,1.0,0.5978511571884155,0.9857742190361024,0.9857742190361024,1.0,1.0,-2.97057580947876,1.371260166168213,1.5993156433105469,0.6931514143943787,0.9856674075126648,0.9856674075126648,0.0,206.6773376464844,283.0,79237.2421875,0.0,2537.14404296875,1.0,278.1499938964844,282.9479064941406,300.6380920410156,305.7972717285156,293.1499938964844,293.1499938964844,278.1499938964844,35827.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433350920677185,1.0,0.0,0.0,3.947232246398926,3.947259187698364,1.03962963748927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.1376953125,0.0,1888.2830810546875,1895.4371337890625,0.0,2872.89013671875,0.9719804525375366,1.0,0.0,3.0,1.0,0.0
17685600,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.772193431854248,0.3580839335918426,0.3268043398857116,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8721136450767517,0.5224797129631042,0.4986284375190735,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.940398633480072,0.6469734907150269,0.4537946283817291,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8021875023841858,0.4014026224613189,0.3847369253635406,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6122648119926453,0.1742651462554931,0.8101178407669067,284.9532775878906,284.95001220703125,304.27587890625,297.638916015625,300.48114013671875,297.2073974609375,284.9532775878906,1.0,0.5978511571884155,0.9857742190361024,0.9857742190361024,1.0,1.0,-2.97057580947876,1.371260166168213,1.5993156433105469,0.6931514143943787,0.9856674075126648,0.9856674075126648,0.0,206.6773376464844,283.0,79237.2421875,0.0,2537.14404296875,1.0,278.1499938964844,282.9479064941406,300.6380920410156,305.7972717285156,293.1499938964844,293.1499938964844,278.1499938964844,35827.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433350920677185,1.0,0.0,0.0,3.947232246398926,3.947259187698364,1.03962963748927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.1376953125,0.0,1888.2830810546875,1895.4371337890625,0.0,2872.89013671875,0.9719804525375366,1.0,0.0,3.0,1.0,0.0
17685660,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7672823667526245,0.3574810624122619,0.326472669839859,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8663910031318665,0.5213693976402283,0.4978033602237701,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9352011680603028,0.6490864157676697,0.4554186463356018,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7973649501800537,0.4013325273990631,0.3848887383937835,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6086175441741943,0.1742263734340667,0.810968816280365,284.9531555175781,284.95001220703125,304.2784118652344,297.6532287597656,300.4813232421875,297.2059631347656,284.9531555175781,1.0,0.6012502908706665,0.9827888011932372,0.9827888011932372,1.0,1.0,-2.9723429679870605,1.3719784021377563,1.6003646850585938,0.6934822201728821,0.9877034425735474,0.9877034425735474,0.0,212.217025756836,286.0,79346.4296875,0.0,2568.52197265625,1.0,278.1499938964844,282.9471130371094,300.6524353027344,305.8193664550781,293.1499938964844,293.1499938964844,278.1499938964844,35833.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431935906410217,1.0,0.0,0.0,3.9533183574676514,3.95334529876709,1.0428379937366117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.93359375,0.0,1896.181640625,1895.4371337890625,0.0,2871.56689453125,0.9733575582504272,1.0,0.0,3.0,1.0,0.0
17685720,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7672823667526245,0.3574810624122619,0.326472669839859,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8663910031318665,0.5213693976402283,0.4978033602237701,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9352011680603028,0.6490864157676697,0.4554186463356018,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7973649501800537,0.4013325273990631,0.3848887383937835,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6086175441741943,0.1742263734340667,0.810968816280365,284.9531555175781,284.95001220703125,304.2784118652344,297.6532287597656,300.4813232421875,297.2059631347656,284.9531555175781,1.0,0.6012502908706665,0.9827888011932372,0.9827888011932372,1.0,1.0,-2.9723429679870605,1.3719784021377563,1.6003646850585938,0.6934822201728821,0.9877034425735474,0.9877034425735474,0.0,212.217025756836,286.0,79346.4296875,0.0,2568.52197265625,1.0,278.1499938964844,282.9471130371094,300.6524353027344,305.8193664550781,293.1499938964844,293.1499938964844,278.1499938964844,35833.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431935906410217,1.0,0.0,0.0,3.9533183574676514,3.95334529876709,1.0428379937366117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.93359375,0.0,1896.181640625,1895.4371337890625,0.0,2871.56689453125,0.9733575582504272,1.0,0.0,3.0,1.0,0.0
17685780,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7627098560333252,0.3568695485591888,0.3261279165744781,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8610646724700928,0.520258367061615,0.4969719648361206,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.93034565448761,0.6511656045913696,0.4570154249668121,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7928489446640015,0.4012543857097626,0.3850272595882416,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.605147123336792,0.1741867065429687,0.8117890954017639,284.9530029296875,284.95001220703125,304.2801513671875,297.66680908203125,300.48114013671875,297.2044982910156,284.9530029296875,1.0,0.604534387588501,0.9798034429550172,0.9798034429550172,1.0,1.0,-2.974001169204712,1.3726398944854736,1.6013613939285278,0.6937827467918396,0.9896061420440674,0.9896061420440674,0.0,217.6085205078125,289.0,79449.984375,0.0,2598.9794921875,1.0,278.1499938964844,282.9463806152344,300.6661071777344,305.84039306640625,293.1499938964844,293.1499938964844,278.1499938964844,35840.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430646657943726,1.0,0.0,0.0,3.959085941314697,3.959113121032715,1.0458830956849852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.5126953125,0.0,1903.7071533203125,1895.4371337890625,0.0,2870.361572265625,0.974664270877838,1.0,0.0,3.0,1.0,0.0
17685840,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7627098560333252,0.3568695485591888,0.3261279165744781,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8610646724700928,0.520258367061615,0.4969719648361206,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.93034565448761,0.6511656045913696,0.4570154249668121,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7928489446640015,0.4012543857097626,0.3850272595882416,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.605147123336792,0.1741867065429687,0.8117890954017639,284.9530029296875,284.95001220703125,304.2801513671875,297.66680908203125,300.48114013671875,297.2044982910156,284.9530029296875,1.0,0.604534387588501,0.9798034429550172,0.9798034429550172,1.0,1.0,-2.974001169204712,1.3726398944854736,1.6013613939285278,0.6937827467918396,0.9896061420440674,0.9896061420440674,0.0,217.6085205078125,289.0,79449.984375,0.0,2598.9794921875,1.0,278.1499938964844,282.9463806152344,300.6661071777344,305.84039306640625,293.1499938964844,293.1499938964844,278.1499938964844,35840.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430646657943726,1.0,0.0,0.0,3.959085941314697,3.959113121032715,1.0458830956849852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.5126953125,0.0,1903.7071533203125,1895.4371337890625,0.0,2870.361572265625,0.974664270877838,1.0,0.0,3.0,1.0,0.0
17685900,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7605385184288025,0.3565605878829956,0.3259508013725281,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8585359454154968,0.5197025537490845,0.4965539276599884,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9280409812927246,0.6521924734115601,0.4578035175800323,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7906962037086487,0.4012125134468078,0.3850918710231781,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6034752726554871,0.1741665601730346,0.8121883869171143,284.9529113769531,284.95001220703125,304.2807006835937,297.67333984375,300.4808959960937,297.2037658691406,284.9529113769531,1.0,0.60613614320755,0.9783107042312622,0.9783107042312622,1.0,1.0,-2.9747908115386963,1.3729499578475952,1.601840853691101,0.6939219832420349,0.9905040860176086,0.9905040860176086,0.0,220.25259399414065,289.0,79499.421875,0.0,2613.8837890625,1.0,278.1499938964844,282.9460144042969,300.6726379394531,305.8504943847656,293.1499938964844,293.1499938964844,278.1499938964844,35845.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843005359172821,1.0,0.0,0.0,3.961835622787476,3.961862802505493,1.0473363545315806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.79296875,0.0,1907.3082275390625,1895.4371337890625,0.0,2869.806884765625,0.9752877354621888,1.0,0.0,3.0,1.0,0.0
17685960,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7584400177001953,0.3562489748001098,0.3257700800895691,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8560924530029297,0.5191459655761719,0.4961340129375458,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9258161783218384,0.6532041430473328,0.4585810899734497,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7886110544204712,0.401168018579483,0.3851527273654938,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6018449664115906,0.1741460263729095,0.8125796318054199,284.95281982421875,284.95001220703125,304.2809753417969,297.6796264648437,300.4804992675781,297.2030029296875,284.95281982421875,1.0,0.6077096462249756,0.976809859275818,0.976809859275818,1.0,1.0,-2.9755470752716064,1.3732424974441528,1.6023045778274536,0.6940518021583557,0.991357684135437,0.991357684135437,0.0,222.860595703125,292.0,79546.984375,0.0,2628.5498046875,1.0,278.1499938964844,282.9457092285156,300.6789245605469,305.8602294921875,293.1499938964844,293.1499938964844,278.1499938964844,35850.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429483771324158,1.0,0.0,0.0,3.964475631713867,3.9645028114318848,1.0487326562724777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13023.662109375,0.0,1910.7752685546875,1895.4371337890625,0.0,2869.274169921875,0.9758868217468262,1.0,0.0,3.0,1.0,0.0
17686020,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7544355988502502,0.3556180298328399,0.3253987729549408,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8514307737350464,0.5180308222770691,0.4952891170978546,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9215787649154664,0.6551713943481445,0.4600990414619446,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7846197485923767,0.4010708034038543,0.3852638900279999,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5986933708190918,0.1741038560867309,0.813341498374939,284.9525756835937,284.95001220703125,304.2807312011719,297.6914978027344,300.479248046875,297.20135498046875,284.9525756835937,1.0,0.6107828617095947,0.9738081693649292,0.9738081693649292,1.0,1.0,-2.976959228515625,1.3737757205963137,1.6031835079193115,0.6942839622497559,0.9929284453392028,0.9929284453392028,0.0,227.9873809814453,295.0,79636.5234375,0.0,2657.259765625,1.0,278.1499938964844,282.9450988769531,300.6908874511719,305.8786926269531,293.1499938964844,293.1499938964844,278.1499938964844,35861.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428484797477722,1.0,0.0,0.0,3.969432830810547,3.969460010528565,1.0513568895476055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.1806640625,0.0,1917.31201171875,1895.4371337890625,0.0,2868.33984375,0.9770126938819884,1.0,0.0,3.0,1.0,0.0
17686080,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7544355988502502,0.3556180298328399,0.3253987729549408,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8514307737350464,0.5180308222770691,0.4952891170978546,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9215787649154664,0.6551713943481445,0.4600990414619446,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7846197485923767,0.4010708034038543,0.3852638900279999,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5986933708190918,0.1741038560867309,0.813341498374939,284.9525756835937,284.95001220703125,304.2807312011719,297.6914978027344,300.479248046875,297.20135498046875,284.9525756835937,1.0,0.6107828617095947,0.9738081693649292,0.9738081693649292,1.0,1.0,-2.976959228515625,1.3737757205963137,1.6031835079193115,0.6942839622497559,0.9929284453392028,0.9929284453392028,0.0,227.9873809814453,295.0,79636.5234375,0.0,2657.259765625,1.0,278.1499938964844,282.9450988769531,300.6908874511719,305.8786926269531,293.1499938964844,293.1499938964844,278.1499938964844,35861.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428484797477722,1.0,0.0,0.0,3.969432830810547,3.969460010528565,1.0513568895476055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.1806640625,0.0,1917.31201171875,1895.4371337890625,0.0,2868.33984375,0.9770126938819884,1.0,0.0,3.0,1.0,0.0
17686140,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7506551742553711,0.3549751937389374,0.3250138759613037,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8470310568809509,0.5169110298156738,0.4944366812705993,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9175844788551332,0.657030463218689,0.4615470767021179,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.780836820602417,0.4009588062763214,0.3853586316108703,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5956686735153198,0.1740593165159225,0.8140764832496643,284.9522705078125,284.95001220703125,304.279296875,297.70233154296875,300.47723388671875,297.1993408203125,284.9522705078125,1.0,0.6137665510177612,0.9708064198493958,0.9708064198493958,1.0,1.0,-2.978210210800171,1.3742263317108154,1.603983759880066,0.6944727897644043,0.9942681789398192,0.9942681789398192,0.0,233.0144958496093,283.0,79717.25,0.0,2685.18115234375,1.0,278.1499938964844,282.944580078125,300.7018127441406,305.8955993652344,293.1499938964844,293.1499938964844,278.1499938964844,35875.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427661061286926,1.0,0.0,0.0,3.973891735076904,3.973918914794922,1.0537202115301625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.7666015625,0.0,1923.234619140625,1895.4371337890625,0.0,2867.569580078125,0.9780274629592896,1.0,0.0,3.0,1.0,0.0
17686200,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7506551742553711,0.3549751937389374,0.3250138759613037,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8470310568809509,0.5169110298156738,0.4944366812705993,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9175844788551332,0.657030463218689,0.4615470767021179,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.780836820602417,0.4009588062763214,0.3853586316108703,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5956686735153198,0.1740593165159225,0.8140764832496643,284.9522705078125,284.95001220703125,304.279296875,297.70233154296875,300.47723388671875,297.1993408203125,284.9522705078125,1.0,0.6137665510177612,0.9708064198493958,0.9708064198493958,1.0,1.0,-2.978210210800171,1.3742263317108154,1.603983759880066,0.6944727897644043,0.9942681789398192,0.9942681789398192,0.0,233.0144958496093,283.0,79717.25,0.0,2685.18115234375,1.0,278.1499938964844,282.944580078125,300.7018127441406,305.8955993652344,293.1499938964844,293.1499938964844,278.1499938964844,35875.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427661061286926,1.0,0.0,0.0,3.973891735076904,3.973918914794922,1.0537202115301625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.7666015625,0.0,1923.234619140625,1895.4371337890625,0.0,2867.569580078125,0.9780274629592896,1.0,0.0,3.0,1.0,0.0
17686260,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7478628158569336,0.3543266654014587,0.3245730102062225,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.84376060962677,0.5157895684242249,0.4935297966003418,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.914994180202484,0.6587944030761719,0.4628911018371582,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7781231999397278,0.4008360207080841,0.3853903710842132,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5934803485870361,0.1740170121192932,0.8145675659179688,284.9515686035156,284.95001220703125,304.27655029296875,297.7120361328125,300.4744873046875,297.19708251953125,284.9515380859375,1.0,0.6158433556556702,0.9678182005882264,0.9678182005882264,1.0,1.0,-2.978834390640259,1.374367356300354,1.6044671535491943,0.6945019364356995,0.994995653629303,0.994995653629303,0.0,236.69273376464844,271.0,79778.9296875,0.0,2705.06640625,1.0,278.1499938964844,282.9439392089844,300.7116394042969,305.9104309082031,293.1499938964844,293.1499938964844,278.1499938964844,35900.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426998853683472,1.0,0.0,0.0,3.977489233016968,3.977516412734986,1.0556288998486707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13077.5791015625,0.0,1928.1373291015625,1895.4371337890625,0.0,2866.9501953125,0.9788525700569152,1.0,0.0,3.0,1.0,0.0
17686320,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7478628158569336,0.3543266654014587,0.3245730102062225,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.84376060962677,0.5157895684242249,0.4935297966003418,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.914994180202484,0.6587944030761719,0.4628911018371582,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7781231999397278,0.4008360207080841,0.3853903710842132,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5934803485870361,0.1740170121192932,0.8145675659179688,284.9515686035156,284.95001220703125,304.27655029296875,297.7120361328125,300.4744873046875,297.19708251953125,284.9515380859375,1.0,0.6158433556556702,0.9678182005882264,0.9678182005882264,1.0,1.0,-2.978834390640259,1.374367356300354,1.6044671535491943,0.6945019364356995,0.994995653629303,0.994995653629303,0.0,236.69273376464844,271.0,79778.9296875,0.0,2705.06640625,1.0,278.1499938964844,282.9439392089844,300.7116394042969,305.9104309082031,293.1499938964844,293.1499938964844,278.1499938964844,35900.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426998853683472,1.0,0.0,0.0,3.977489233016968,3.977516412734986,1.0556288998486707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13077.5791015625,0.0,1928.1373291015625,1895.4371337890625,0.0,2866.9501953125,0.9788525700569152,1.0,0.0,3.0,1.0,0.0
17686380,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7458791136741638,0.3536787331104278,0.324086844921112,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8414134979248047,0.5146718621253967,0.4925786852836609,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9135525226593018,0.6604905724525452,0.4641454815864563,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7762959003448486,0.4007088541984558,0.3853694796562195,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5920102596282959,0.1739842444658279,0.814873456954956,284.9508361816406,284.95001220703125,304.2723999023437,297.7204895019531,300.4709777832031,297.1947937011719,284.9508056640625,1.0,0.617207944393158,0.964829921722412,0.964829921722412,1.0,1.0,-2.978957414627075,1.3742609024047852,1.6046963930130005,0.6943948864936829,0.995154857635498,0.995154857635498,0.0,239.1752014160156,259.0,79820.2578125,0.0,2717.9169921875,1.0,278.1499938964844,282.9435729980469,300.7200927734375,305.9224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35931.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426201343536377,1.0,0.0,0.0,3.9798288345336914,3.979856252670288,1.0568711559244548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.1455078125,0.0,1931.453369140625,1895.4371337890625,0.0,2866.204833984375,0.979398787021637,1.0,0.0,3.0,1.0,0.0
17686440,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7458791136741638,0.3536787331104278,0.324086844921112,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8414134979248047,0.5146718621253967,0.4925786852836609,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9135525226593018,0.6604905724525452,0.4641454815864563,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7762959003448486,0.4007088541984558,0.3853694796562195,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5920102596282959,0.1739842444658279,0.814873456954956,284.9508361816406,284.95001220703125,304.2723999023437,297.7204895019531,300.4709777832031,297.1947937011719,284.9508056640625,1.0,0.617207944393158,0.964829921722412,0.964829921722412,1.0,1.0,-2.978957414627075,1.3742609024047852,1.6046963930130005,0.6943948864936829,0.995154857635498,0.995154857635498,0.0,239.1752014160156,259.0,79820.2578125,0.0,2717.9169921875,1.0,278.1499938964844,282.9435729980469,300.7200927734375,305.9224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35931.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426201343536377,1.0,0.0,0.0,3.9798288345336914,3.979856252670288,1.0568711559244548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.1455078125,0.0,1931.453369140625,1895.4371337890625,0.0,2866.204833984375,0.979398787021637,1.0,0.0,3.0,1.0,0.0
17686500,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7451619505882263,0.3533567786216736,0.3238293826580047,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8405531048774719,0.5141160488128662,0.4920889139175415,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9132254719734192,0.6613240242004395,0.4647481739521026,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7756862044334412,0.4006461203098297,0.3853425979614258,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5915272235870361,0.1739732176065445,0.8149694800376892,284.9504699707031,284.95001220703125,304.26971435546875,297.7242126464844,300.4689636230469,297.1937255859375,284.950439453125,1.0,0.6176336407661438,0.9633358120918274,0.9633358120918274,1.0,1.0,-2.9788668155670166,1.37413227558136,1.6047345399856567,0.6943007707595825,0.9950728416442872,0.9950728416442872,0.0,239.9899139404297,259.0,79833.9296875,0.0,2721.88232421875,1.0,278.1499938964844,282.94354248046875,300.7237854003906,305.9274597167969,293.1499938964844,293.1499938964844,278.1499938964844,35947.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425761461257935,1.0,0.0,0.0,3.980540990829468,3.980568408966065,1.0572495057203923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.97265625,0.0,1932.5126953125,1895.4371337890625,0.0,2865.793701171875,0.9795687794685364,1.0,0.0,3.0,1.0,0.0
17686560,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7445886135101318,0.3530363440513611,0.3235646486282348,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8398568034172058,0.5135620832443237,0.4915919601917267,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9131054282188416,0.6621504426002502,0.4653390347957611,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7752366065979004,0.4005843698978424,0.3853074908256531,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5911785364151001,0.1739656627178192,0.8150379657745361,284.9501647949219,284.95001220703125,304.26666259765625,297.72760009765625,300.466796875,297.1926574707031,284.9501342773437,1.0,0.617922842502594,0.961856484413147,0.961856484413147,1.0,1.0,-2.9787018299102783,1.373967170715332,1.6047347784042358,0.6941874027252197,0.9949092864990234,0.9949092864990234,0.0,240.5758819580078,247.0,79843.8515625,0.0,2724.54150390625,1.0,278.1499938964844,282.94354248046875,300.7271728515625,305.9319152832031,293.1499938964844,293.1499938964844,278.1499938964844,35962.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425357341766357,1.0,0.0,0.0,3.981009960174561,3.981037378311157,1.0574985935818404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13095.0068359375,0.0,1933.250732421875,1895.4371337890625,0.0,2865.415771484375,0.9796836376190186,1.0,0.0,3.0,1.0,0.0
17686620,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7439334392547607,0.352402001619339,0.3230111300945282,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8390240669250488,0.5124623775482178,0.4905742704868316,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.913578450679779,0.6637814044952393,0.4664817452430725,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7748870849609375,0.4004663228988647,0.3852107524871826,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5909469723701477,0.1739645451307296,0.8150876760482788,284.9495849609375,284.95001220703125,304.2592468261719,297.73321533203125,300.4618835449219,297.1907043457031,284.9495544433594,1.0,0.6180288195610046,0.9588977694511414,0.9588977694511414,1.0,1.0,-2.978130578994751,1.373516321182251,1.6046143770217896,0.6938968300819397,0.994318664073944,0.994318664073944,0.0,240.95086669921875,235.0,79850.90625,0.0,2725.345458984375,1.0,278.1499938964844,282.9438171386719,300.7327575683594,305.938720703125,293.1499938964844,293.1499938964844,278.1499938964844,35990.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424516916275024,1.0,0.0,0.0,3.981116771697998,3.9811441898345934,1.0575553233138637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.337890625,0.0,1933.6236572265625,1895.4371337890625,0.0,2864.629638671875,0.979724645614624,1.0,0.0,3.0,1.0,0.0
