time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7439334392547607,0.352402001619339,0.3230111300945282,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8390240669250488,0.5124623775482178,0.4905742704868316,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.913578450679779,0.6637814044952393,0.4664817452430725,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7748870849609375,0.4004663228988647,0.3852107524871826,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5909469723701477,0.1739645451307296,0.8150876760482788,284.9495849609375,284.95001220703125,304.2592468261719,297.73321533203125,300.4618835449219,297.1907043457031,284.9495544433594,1.0,0.6180288195610046,0.9588977694511414,0.9588977694511414,1.0,1.0,-2.978130578994751,1.373516321182251,1.6046143770217896,0.6938968300819397,0.994318664073944,0.994318664073944,0.0,240.95086669921875,235.0,79850.90625,0.0,2725.345458984375,1.0,278.1499938964844,282.9438171386719,300.7327575683594,305.938720703125,293.1499938964844,293.1499938964844,278.1499938964844,35990.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424516916275024,1.0,0.0,0.0,3.981116771697998,3.9811441898345934,1.0575553233138637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.337890625,0.0,1933.6236572265625,1895.4371337890625,0.0,2864.629638671875,0.979724645614624,1.0,0.0,3.0,1.0,0.0
17686740,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7438333630561829,0.3517761528491974,0.3224313855171203,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8388235569000244,0.5113731026649475,0.4895307123661041,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9148674011230468,0.6653858423233032,0.4675797522068023,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7751613259315491,0.400356262922287,0.3850857019424438,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5912473797798157,0.173981636762619,0.8150492906570435,284.9490661621094,284.95001220703125,304.25,297.7372436523437,300.4562072753906,297.1889343261719,284.94903564453125,1.0,0.6175994277000427,0.9559390544891356,0.9559390544891356,1.0,1.0,-2.977303028106689,1.372936487197876,1.604366660118103,0.6935381889343262,0.993430197238922,0.993430197238922,0.0,240.4188842773437,223.0,79843.1953125,0.0,2721.048828125,1.0,278.1499938964844,282.9443664550781,300.73687744140625,305.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36017.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423831462860107,1.0,0.0,0.0,3.98028302192688,3.9803102016448975,1.0571123993941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.4443359375,0.0,1932.74755859375,1895.4371337890625,0.0,2863.989013671875,0.9795519709587096,1.0,0.0,3.0,1.0,0.0
17686800,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7438333630561829,0.3517761528491974,0.3224313855171203,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8388235569000244,0.5113731026649475,0.4895307123661041,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9148674011230468,0.6653858423233032,0.4675797522068023,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7751613259315491,0.400356262922287,0.3850857019424438,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5912473797798157,0.173981636762619,0.8150492906570435,284.9490661621094,284.95001220703125,304.25,297.7372436523437,300.4562072753906,297.1889343261719,284.94903564453125,1.0,0.6175994277000427,0.9559390544891356,0.9559390544891356,1.0,1.0,-2.977303028106689,1.372936487197876,1.604366660118103,0.6935381889343262,0.993430197238922,0.993430197238922,0.0,240.4188842773437,223.0,79843.1953125,0.0,2721.048828125,1.0,278.1499938964844,282.9443664550781,300.73687744140625,305.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36017.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423831462860107,1.0,0.0,0.0,3.98028302192688,3.9803102016448975,1.0571123993941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.4443359375,0.0,1932.74755859375,1895.4371337890625,0.0,2863.989013671875,0.9795519709587096,1.0,0.0,3.0,1.0,0.0
17686860,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7439185976982117,0.3509383499622345,0.3216993808746338,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8388679027557373,0.510065495967865,0.4883237183094024,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9165024757385254,0.6667447686195374,0.468536913394928,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7756542563438416,0.4000226855278015,0.384792685508728,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5916039347648621,0.173761636018753,0.8141803741455078,284.9474182128906,284.95001220703125,304.2400207519531,297.7406311035156,300.4490051269531,297.1851501464844,284.94732666015625,1.0,0.6166700124740601,0.953014612197876,0.953014612197876,1.0,1.0,-2.9747281074523926,1.3715041875839231,1.6032240390777588,0.6927217245101929,0.990967869758606,0.990967869758606,0.0,239.35861206054688,211.0,79786.6953125,0.0,2710.7099609375,1.0,278.1499938964844,282.9444885253906,300.73992919921875,305.94366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36074.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422382473945618,1.0,0.0,0.0,3.977390766143799,3.977418184280396,1.0555767175901565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.5224609375,0.0,1929.42822265625,1895.4371337890625,0.0,2862.63427734375,0.9789249897003174,1.0,0.0,3.0,1.0,0.0
17686920,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7439185976982117,0.3509383499622345,0.3216993808746338,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8388679027557373,0.510065495967865,0.4883237183094024,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9165024757385254,0.6667447686195374,0.468536913394928,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7756542563438416,0.4000226855278015,0.384792685508728,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5916039347648621,0.173761636018753,0.8141803741455078,284.9474182128906,284.95001220703125,304.2400207519531,297.7406311035156,300.4490051269531,297.1851501464844,284.94732666015625,1.0,0.6166700124740601,0.953014612197876,0.953014612197876,1.0,1.0,-2.9747281074523926,1.3715041875839231,1.6032240390777588,0.6927217245101929,0.990967869758606,0.990967869758606,0.0,239.35861206054688,211.0,79786.6953125,0.0,2710.7099609375,1.0,278.1499938964844,282.9444885253906,300.73992919921875,305.94366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36074.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422382473945618,1.0,0.0,0.0,3.977390766143799,3.977418184280396,1.0555767175901565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.5224609375,0.0,1929.42822265625,1895.4371337890625,0.0,2862.63427734375,0.9789249897003174,1.0,0.0,3.0,1.0,0.0
17686980,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7440757155418396,0.3499208092689514,0.3207829892635345,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8390324711799622,0.5085619688034058,0.4869101643562317,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9183349609375,0.6678839921951294,0.4693250954151153,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7762355208396912,0.3994874656200409,0.3842872381210327,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.591841995716095,0.1733066141605377,0.8121684193611145,284.94500732421875,284.95001220703125,304.2303771972656,297.7442932128906,300.4409484863281,297.17974853515625,284.94488525390625,1.0,0.6152423024177551,0.950090229511261,0.950090229511261,1.0,1.0,-2.96985125541687,1.3689574003219604,1.6008938550949097,0.691258430480957,0.9864664673805236,0.9864664673805236,0.0,237.8910980224609,199.0,79663.359375,0.0,2693.911376953125,1.0,278.1499938964844,282.9449768066406,300.7428283691406,305.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,36169.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419110178947449,1.0,0.0,0.0,3.970795392990112,3.970822811126709,1.0520789146539755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13068.2470703125,0.0,1921.5908203125,1895.4371337890625,0.0,2859.574951171875,0.9774858355522156,1.0,0.0,3.0,1.0,0.0
17687040,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7440757155418396,0.3499208092689514,0.3207829892635345,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8390324711799622,0.5085619688034058,0.4869101643562317,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9183349609375,0.6678839921951294,0.4693250954151153,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7762355208396912,0.3994874656200409,0.3842872381210327,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.591841995716095,0.1733066141605377,0.8121684193611145,284.94500732421875,284.95001220703125,304.2303771972656,297.7442932128906,300.4409484863281,297.17974853515625,284.94488525390625,1.0,0.6152423024177551,0.950090229511261,0.950090229511261,1.0,1.0,-2.96985125541687,1.3689574003219604,1.6008938550949097,0.691258430480957,0.9864664673805236,0.9864664673805236,0.0,237.8910980224609,199.0,79663.359375,0.0,2693.911376953125,1.0,278.1499938964844,282.9449768066406,300.7428283691406,305.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,36169.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419110178947449,1.0,0.0,0.0,3.970795392990112,3.970822811126709,1.0520789146539755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13068.2470703125,0.0,1921.5908203125,1895.4371337890625,0.0,2859.574951171875,0.9774858355522156,1.0,0.0,3.0,1.0,0.0
17687100,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.744220495223999,0.3493680655956268,0.3202731013298034,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8391990661621094,0.5077594518661499,0.4861429631710052,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9193757176399232,0.6683926582336426,0.4696678221225738,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7766013741493225,0.3991676568984985,0.3839723467826843,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.5919622778892517,0.1730135977268219,0.8108068108558655,284.9438781738281,284.95001220703125,304.2256774902344,297.7462158203125,300.436767578125,297.1767272949219,284.9437866210937,1.0,0.6143420934677124,0.9486280083656312,0.9486280083656312,1.0,1.0,-2.966714382171631,1.3673464059829712,1.5993679761886597,0.6903265714645386,0.9836968183517456,0.9836968183517456,0.0,236.97206115722656,199.0,79579.3125,0.0,2683.258056640625,1.0,278.1499938964844,282.9456787109375,300.74432373046875,305.93603515625,293.1499938964844,293.1499938964844,278.1499938964844,36220.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841677188873291,1.0,0.0,0.0,3.965985774993897,3.966012954711914,1.049531647367985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13053.544921875,0.0,1915.74609375,1895.4371337890625,0.0,2857.38916015625,0.9764300584793092,1.0,0.0,3.0,1.0,0.0
17687160,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7444251179695129,0.3487946987152099,0.3197375833988189,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8394372463226318,0.5069321393966675,0.4853448569774627,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.920519232749939,0.6688687205314636,0.4699827432632446,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.77703458070755,0.3988223969936371,0.3836257755756378,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.59210604429245,0.1726876199245453,0.8092586994171143,284.94293212890625,284.95001220703125,304.22100830078125,297.7481994628906,300.4325256347656,297.173583984375,284.9428405761719,1.0,0.6133243441581726,0.9472472071647644,0.9472472071647644,1.0,1.0,-2.9632132053375244,1.365564227104187,1.5976489782333374,0.6892931461334229,0.980727195739746,0.980727195739746,0.0,235.92120361328125,187.0,79483.203125,0.0,2671.264892578125,1.0,278.1499938964844,282.9467468261719,300.745849609375,305.9316101074219,293.1499938964844,293.1499938964844,278.1499938964844,36269.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414013981819153,1.0,0.0,0.0,3.960284471511841,3.9603116512298575,1.0465163313710946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.6953125,0.0,1908.7421875,1895.4371337890625,0.0,2854.81103515625,0.9751728773117064,1.0,0.0,3.0,1.0,0.0
17687220,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7448009252548218,0.3480127155780792,0.3189980387687683,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8398758769035339,0.5058091282844543,0.4842513501644134,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9222049713134766,0.6694540977478027,0.4703608453273773,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7777255177497864,0.3983351290225982,0.3831275701522827,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.5923523306846619,0.1722157597541809,0.8069726824760437,284.9419860839844,284.95001220703125,304.21490478515625,297.7508239746094,300.4269104003906,297.1693725585937,284.94189453125,1.0,0.6118060946464539,0.9454246759414672,0.9454246759414672,1.0,1.0,-2.958118200302124,1.3629833459854126,1.595134735107422,0.687791645526886,0.9766144156455994,0.9766144156455994,0.0,234.32508850097656,187.0,79340.3671875,0.0,2653.52001953125,1.0,278.1499938964844,282.9486389160156,300.7479553222656,305.9247436523437,293.1499938964844,293.1499938964844,278.1499938964844,36329.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409795165061951,1.0,0.0,0.0,3.951552391052246,3.951579332351685,1.0419064437883208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.6474609375,0.0,1897.9202880859373,1895.4371337890625,0.0,2850.868408203125,0.9732386469841005,1.0,0.0,3.0,1.0,0.0
17687280,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7450535297393799,0.347599059343338,0.3186026215553283,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8401704430580139,0.5052168965339661,0.4836701154708862,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9231693744659424,0.6697350144386292,0.4705378115177154,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7781478762626648,0.3980703353881836,0.3828527629375458,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5925158262252808,0.1719548553228378,0.8056884407997131,284.9416198730469,284.95001220703125,304.2117919921875,297.752197265625,300.4239807128906,297.16717529296875,284.9415588378906,1.0,0.6109368801116943,0.9444856643676758,0.9444856643676758,1.0,1.0,-2.9552838802337646,1.361552596092224,1.593731164932251,0.6869571208953857,0.9744395613670348,0.9744395613670348,0.0,233.3937225341797,175.0,79259.796875,0.0,2643.45263671875,1.0,278.1499938964844,282.9498596191406,300.74908447265625,305.9207458496094,293.1499938964844,293.1499938964844,278.1499938964844,36356.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840736448764801,1.0,0.0,0.0,3.946523666381836,3.9465508460998535,1.03925640360103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.5322265625,0.0,1891.6473388671875,1895.4371337890625,0.0,2848.5966796875,0.972121238708496,1.0,0.0,3.0,1.0,0.0
17687340,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.745995819568634,0.3463544845581054,0.3174008131027221,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8412665724754333,0.5034390687942505,0.4819119274616241,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9263275265693665,0.6705026626586914,0.4710071980953216,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.779615044593811,0.3972555994987488,0.3819957673549652,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.5931330323219299,0.1711420118808746,0.8016306757926941,284.9408874511719,284.95001220703125,304.2026672363281,297.7562866210937,300.4154357910156,297.1607666015625,284.9408264160156,1.0,0.608117938041687,0.9417241215705872,0.9417241215705872,1.0,1.0,-2.946382761001587,1.3570711612701416,1.5893114805221558,0.6843363046646118,0.967966616153717,0.967966616153717,0.0,230.3168182373047,163.0,79004.4375,0.0,2611.186767578125,1.0,278.1499938964844,282.9540100097656,300.7525634765625,305.9078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36423.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839952826499939,1.0,0.0,0.0,3.9303698539733887,3.930396795272827,1.030766156873142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.8544921875,0.0,1871.45166015625,1895.4371337890625,0.0,2841.2744140625,0.9685204029083252,1.0,0.0,3.0,1.0,0.0
17687400,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.745995819568634,0.3463544845581054,0.3174008131027221,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8412665724754333,0.5034390687942505,0.4819119274616241,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9263275265693665,0.6705026626586914,0.4710071980953216,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.779615044593811,0.3972555994987488,0.3819957673549652,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.5931330323219299,0.1711420118808746,0.8016306757926941,284.9408874511719,284.95001220703125,304.2026672363281,297.7562866210937,300.4154357910156,297.1607666015625,284.9408264160156,1.0,0.608117938041687,0.9417241215705872,0.9417241215705872,1.0,1.0,-2.946382761001587,1.3570711612701416,1.5893114805221558,0.6843363046646118,0.967966616153717,0.967966616153717,0.0,230.3168182373047,163.0,79004.4375,0.0,2611.186767578125,1.0,278.1499938964844,282.9540100097656,300.7525634765625,305.9078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36423.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839952826499939,1.0,0.0,0.0,3.9303698539733887,3.930396795272827,1.030766156873142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.8544921875,0.0,1871.45166015625,1895.4371337890625,0.0,2841.2744140625,0.9685204029083252,1.0,0.0,3.0,1.0,0.0
17687460,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7472708225250244,0.3450698256492615,0.3161424994468689,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8427448272705078,0.5016083121299744,0.4800821542739868,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9300106763839722,0.6711791753768921,0.4713979661464691,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7814573645591736,0.3963887989521026,0.3810677230358124,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.5939891338348389,0.170266717672348,0.7971797585487366,284.9405212402344,284.95001220703125,304.19354248046875,297.7603759765625,300.4068908691406,297.1544189453125,284.94049072265625,1.0,0.604893684387207,0.9391107559204102,0.9391107559204102,1.0,1.0,-2.9366776943206787,1.3522099256515503,1.5844676494598389,0.6814884543418884,0.9614583253860474,0.9614583253860474,0.0,226.7105712890625,151.0,78723.890625,0.0,2574.943603515625,1.0,278.1499938964844,282.9588928222656,300.7561340332031,305.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36474.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390767574310303,1.0,0.0,0.0,3.912402868270874,3.912429571151733,1.0213636869593756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.87890625,0.0,1848.9771728515625,1895.4371337890625,0.0,2833.090576171875,0.964504599571228,1.0,0.0,3.0,1.0,0.0
17687520,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7472708225250244,0.3450698256492615,0.3161424994468689,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8427448272705078,0.5016083121299744,0.4800821542739868,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9300106763839722,0.6711791753768921,0.4713979661464691,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7814573645591736,0.3963887989521026,0.3810677230358124,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.5939891338348389,0.170266717672348,0.7971797585487366,284.9405212402344,284.95001220703125,304.19354248046875,297.7603759765625,300.4068908691406,297.1544189453125,284.94049072265625,1.0,0.604893684387207,0.9391107559204102,0.9391107559204102,1.0,1.0,-2.9366776943206787,1.3522099256515503,1.5844676494598389,0.6814884543418884,0.9614583253860474,0.9614583253860474,0.0,226.7105712890625,151.0,78723.890625,0.0,2574.943603515625,1.0,278.1499938964844,282.9588928222656,300.7561340332031,305.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36474.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390767574310303,1.0,0.0,0.0,3.912402868270874,3.912429571151733,1.0213636869593756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.87890625,0.0,1848.9771728515625,1895.4371337890625,0.0,2833.090576171875,0.964504599571228,1.0,0.0,3.0,1.0,0.0
17687580,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7488836050033569,0.3437501788139343,0.3148346543312073,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8446093797683716,0.4997305274009704,0.4781889021396637,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9342072010040284,0.671769380569458,0.4717152714729309,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7836791276931763,0.3954762518405914,0.3800772130489349,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.595095157623291,0.1693405508995056,0.7924025058746338,284.9403381347656,284.95001220703125,304.1843566894531,297.7643737792969,300.3983154296875,297.1482238769531,284.9403076171875,1.0,0.6012952327728271,0.9364973902702332,0.9364973902702332,1.0,1.0,-2.9262783527374268,1.347011685371399,1.5792666673660278,0.6784416437149048,0.9549306035041808,0.9549306035041808,0.0,222.6163787841797,139.0,78422.375,0.0,2535.201904296875,1.0,278.1499938964844,282.9642639160156,300.7597351074219,305.8774108886719,293.1499938964844,293.1499938964844,278.1499938964844,36515.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381292223930359,1.0,0.0,0.0,3.893043279647827,3.8930697441101074,1.0112806876350078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.326171875,0.0,1824.8616943359373,1895.4371337890625,0.0,2824.24169921875,0.9601686596870422,1.0,0.0,3.0,1.0,0.0
17687640,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7488836050033569,0.3437501788139343,0.3148346543312073,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8446093797683716,0.4997305274009704,0.4781889021396637,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9342072010040284,0.671769380569458,0.4717152714729309,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7836791276931763,0.3954762518405914,0.3800772130489349,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.595095157623291,0.1693405508995056,0.7924025058746338,284.9403381347656,284.95001220703125,304.1843566894531,297.7643737792969,300.3983154296875,297.1482238769531,284.9403076171875,1.0,0.6012952327728271,0.9364973902702332,0.9364973902702332,1.0,1.0,-2.9262783527374268,1.347011685371399,1.5792666673660278,0.6784416437149048,0.9549306035041808,0.9549306035041808,0.0,222.6163787841797,139.0,78422.375,0.0,2535.201904296875,1.0,278.1499938964844,282.9642639160156,300.7597351074219,305.8774108886719,293.1499938964844,293.1499938964844,278.1499938964844,36515.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381292223930359,1.0,0.0,0.0,3.893043279647827,3.8930697441101074,1.0112806876350078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.326171875,0.0,1824.8616943359373,1895.4371337890625,0.0,2824.24169921875,0.9601686596870422,1.0,0.0,3.0,1.0,0.0
17687700,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7498205304145813,0.3430780470371246,0.3141633570194244,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8456906676292419,0.4987748563289642,0.4772197604179382,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9364951252937316,0.6720328330993652,0.4718470871448517,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7849358916282654,0.3950038254261017,0.3795599639415741,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.5957453846931458,0.168860524892807,0.789903998374939,284.9403076171875,284.95001220703125,304.1796875,297.76629638671875,300.39404296875,297.1451721191406,284.94024658203125,1.0,0.5993620157241821,0.9351906776428224,0.9351906776428224,1.0,1.0,-2.9208405017852783,1.3442965745925903,1.5765440464019775,0.6768505573272705,0.9516634941101074,0.9516634941101074,0.0,220.39585876464844,139.0,78264.5,0.0,2514.125,1.0,278.1499938964844,282.9670715332031,300.7615051269531,305.86895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36532.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376325368881226,1.0,0.0,0.0,3.882909059524536,3.882935523986816,1.006022557703545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.8349609375,0.0,1812.2972412109373,1895.4371337890625,0.0,2819.60400390625,0.9578977823257446,1.0,0.0,3.0,1.0,0.0
17687760,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7508478760719299,0.3423978388309479,0.3134807348251343,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8468748927116394,0.497807890176773,0.4762358069419861,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9389079809188844,0.6722742319107056,0.4719607234001159,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7862927317619324,0.3945205509662628,0.3790282905101776,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.5964625477790833,0.1683697402477264,0.787335991859436,284.9402770996094,284.95001220703125,304.1749572753906,297.7681884765625,300.3897399902344,297.14215087890625,284.9402160644531,1.0,0.5973411798477173,0.9339311718940736,0.9339311718940736,1.0,1.0,-2.9152486324310303,1.3415091037750244,1.573739528656006,0.6752197742462158,0.9483935832977296,0.9483935832977296,0.0,218.0633544921875,127.0,78102.1171875,0.0,2492.281005859375,1.0,278.1499938964844,282.9700012207031,300.76324462890625,305.86016845703125,293.1499938964844,293.1499938964844,278.1499938964844,36548.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371217846870422,1.0,0.0,0.0,3.872495174407959,3.87252140045166,1.0006334605350276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.5732421875,0.0,1799.4344482421875,1895.4371337890625,0.0,2814.83642578125,0.95556378364563,1.0,0.0,3.0,1.0,0.0
17687820,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7531758546829224,0.3410148024559021,0.3120838701725006,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8495545983314514,0.4958423972129822,0.4742262065410614,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.944088101387024,0.6726948022842407,0.4721362590789795,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7893067002296448,0.3935237824916839,0.3779244720935821,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.5980969071388245,0.1673588156700134,0.782009482383728,284.9402160644531,284.95001220703125,304.16534423828125,297.77178955078125,300.3810729980469,297.1362609863281,284.9401550292969,1.0,0.5930524468421936,0.9314122200012208,0.9314122200012208,1.0,1.0,-2.9036364555358887,1.3357245922088623,1.5679118633270264,0.6718423962593079,0.9418409466743468,0.9418409466743468,0.0,213.0882110595703,115.0,77764.5859375,0.0,2446.512451171875,1.0,278.1499938964844,282.97607421875,300.7665710449219,305.84161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36577.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360632658004761,1.0,0.0,0.0,3.850893259048462,3.850919485092163,9.895010180116517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.86328125,0.0,1772.9293212890625,1895.4371337890625,0.0,2804.95751953125,0.9507219791412354,1.0,0.0,3.0,1.0,0.0
17687880,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7531758546829224,0.3410148024559021,0.3120838701725006,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8495545983314514,0.4958423972129822,0.4742262065410614,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.944088101387024,0.6726948022842407,0.4721362590789795,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7893067002296448,0.3935237824916839,0.3779244720935821,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.5980969071388245,0.1673588156700134,0.782009482383728,284.9402160644531,284.95001220703125,304.16534423828125,297.77178955078125,300.3810729980469,297.1362609863281,284.9401550292969,1.0,0.5930524468421936,0.9314122200012208,0.9314122200012208,1.0,1.0,-2.9036364555358887,1.3357245922088623,1.5679118633270264,0.6718423962593079,0.9418409466743468,0.9418409466743468,0.0,213.0882110595703,115.0,77764.5859375,0.0,2446.512451171875,1.0,278.1499938964844,282.97607421875,300.7665710449219,305.84161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36577.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360632658004761,1.0,0.0,0.0,3.850893259048462,3.850919485092163,9.895010180116517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.86328125,0.0,1772.9293212890625,1895.4371337890625,0.0,2804.95751953125,0.9507219791412354,1.0,0.0,3.0,1.0,0.0
17687940,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7558870911598206,0.3396022915840149,0.3106464147567749,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8526700735092163,0.4938352108001709,0.4721624255180359,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.949718713760376,0.6730313897132874,0.4722428917884826,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7927355170249939,0.3924870789051056,0.3767681419849396,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6000060439109802,0.1663106679916381,0.7764428853988647,284.940185546875,284.95001220703125,304.1553649902344,297.7750549316406,300.37225341796875,297.1305236816406,284.94012451171875,1.0,0.5884450078010559,0.928893268108368,0.928893268108368,1.0,1.0,-2.8914761543273926,1.3296703100204468,1.5618059635162354,0.6683210730552673,0.9352683424949646,0.9352683424949646,0.0,207.72216796875,103.0,77410.4296875,0.0,2398.170654296875,1.0,278.1499938964844,282.982421875,300.76959228515625,305.8217163085937,293.1499938964844,293.1499938964844,278.1499938964844,36604.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349587321281433,1.0,0.0,0.0,3.828299999237061,3.828325748443604,9.779241736396216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.3046875,0.0,1745.47509765625,1895.4371337890625,0.0,2794.6533203125,0.9456591606140136,1.0,0.0,3.0,1.0,0.0
17688000,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7558870911598206,0.3396022915840149,0.3106464147567749,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8526700735092163,0.4938352108001709,0.4721624255180359,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.949718713760376,0.6730313897132874,0.4722428917884826,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7927355170249939,0.3924870789051056,0.3767681419849396,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6000060439109802,0.1663106679916381,0.7764428853988647,284.940185546875,284.95001220703125,304.1553649902344,297.7750549316406,300.37225341796875,297.1305236816406,284.94012451171875,1.0,0.5884450078010559,0.928893268108368,0.928893268108368,1.0,1.0,-2.8914761543273926,1.3296703100204468,1.5618059635162354,0.6683210730552673,0.9352683424949646,0.9352683424949646,0.0,207.72216796875,103.0,77410.4296875,0.0,2398.170654296875,1.0,278.1499938964844,282.982421875,300.76959228515625,305.8217163085937,293.1499938964844,293.1499938964844,278.1499938964844,36604.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349587321281433,1.0,0.0,0.0,3.828299999237061,3.828325748443604,9.779241736396216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.3046875,0.0,1745.47509765625,1895.4371337890625,0.0,2794.6533203125,0.9456591606140136,1.0,0.0,3.0,1.0,0.0
17688060,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.759007453918457,0.3381614089012146,0.3091703057289123,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8562506437301636,0.4917871356010437,0.4700463414192199,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9557640552520752,0.6732838153839111,0.472281277179718,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7965977191925049,0.3914112150669098,0.3755610883235931,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6021999716758728,0.165227398276329,0.7706514000892639,284.9401550292969,284.95001220703125,304.1449279785156,297.7779541015625,300.3633117675781,297.1249084472656,284.9400939941406,1.0,0.5835323929786682,0.9265092611312866,0.9265092611312866,1.0,1.0,-2.878793716430664,1.323366641998291,1.555427074432373,0.6646782159805298,0.9286827445030212,0.9286827445030212,0.0,201.99386596679688,91.0,77040.28125,0.0,2347.50048828125,1.0,278.1499938964844,282.98907470703125,300.77227783203125,305.8003845214844,293.1499938964844,293.1499938964844,278.1499938964844,36629.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338118195533752,1.0,0.0,0.0,3.8047571182250977,3.8047828674316406,9.659333954914473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12611.005859375,0.0,1717.1666259765625,1895.4371337890625,0.0,2783.95751953125,0.94038587808609,1.0,0.0,3.0,1.0,0.0
17688120,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.759007453918457,0.3381614089012146,0.3091703057289123,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8562506437301636,0.4917871356010437,0.4700463414192199,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9557640552520752,0.6732838153839111,0.472281277179718,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7965977191925049,0.3914112150669098,0.3755610883235931,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6021999716758728,0.165227398276329,0.7706514000892639,284.9401550292969,284.95001220703125,304.1449279785156,297.7779541015625,300.3633117675781,297.1249084472656,284.9400939941406,1.0,0.5835323929786682,0.9265092611312866,0.9265092611312866,1.0,1.0,-2.878793716430664,1.323366641998291,1.555427074432373,0.6646782159805298,0.9286827445030212,0.9286827445030212,0.0,201.99386596679688,91.0,77040.28125,0.0,2347.50048828125,1.0,278.1499938964844,282.98907470703125,300.77227783203125,305.8003845214844,293.1499938964844,293.1499938964844,278.1499938964844,36629.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338118195533752,1.0,0.0,0.0,3.8047571182250977,3.8047828674316406,9.659333954914473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12611.005859375,0.0,1717.1666259765625,1895.4371337890625,0.0,2783.95751953125,0.94038587808609,1.0,0.0,3.0,1.0,0.0
17688180,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7625651359558105,0.3366934657096863,0.3076579570770263,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8603283166885376,0.4896995723247528,0.4678804576396942,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.962174654006958,0.673453152179718,0.4722530245780945,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8009112477302551,0.3902973532676697,0.3743056654930115,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6046873331069946,0.1641111522912979,0.7646508812904358,284.94012451171875,284.95001220703125,304.1340026855469,297.7803955078125,300.3541564941406,297.11944580078125,284.9400634765625,1.0,0.578330934047699,0.9241252541542052,0.9241252541542052,1.0,1.0,-2.8656184673309326,1.3168178796768188,1.548800706863403,0.6609190106391907,0.9220855832099916,0.9220855832099916,0.0,195.9359893798828,79.0,76654.4609375,0.0,2294.771484375,1.0,278.1499938964844,282.9959716796875,300.7745056152344,305.7776184082031,293.1499938964844,293.1499938964844,278.1499938964844,36653.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326259255409241,1.0,0.0,0.0,3.780298948287964,3.780324459075928,9.53554661009548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.03125,0.0,1688.0875244140625,1895.4371337890625,0.0,2772.903564453125,0.9349106550216676,1.0,0.0,3.0,1.0,0.0
17688240,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7625651359558105,0.3366934657096863,0.3076579570770263,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8603283166885376,0.4896995723247528,0.4678804576396942,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.962174654006958,0.673453152179718,0.4722530245780945,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8009112477302551,0.3902973532676697,0.3743056654930115,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6046873331069946,0.1641111522912979,0.7646508812904358,284.94012451171875,284.95001220703125,304.1340026855469,297.7803955078125,300.3541564941406,297.11944580078125,284.9400634765625,1.0,0.578330934047699,0.9241252541542052,0.9241252541542052,1.0,1.0,-2.8656184673309326,1.3168178796768188,1.548800706863403,0.6609190106391907,0.9220855832099916,0.9220855832099916,0.0,195.9359893798828,79.0,76654.4609375,0.0,2294.771484375,1.0,278.1499938964844,282.9959716796875,300.7745056152344,305.7776184082031,293.1499938964844,293.1499938964844,278.1499938964844,36653.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326259255409241,1.0,0.0,0.0,3.780298948287964,3.780324459075928,9.53554661009548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.03125,0.0,1688.0875244140625,1895.4371337890625,0.0,2772.903564453125,0.9349106550216676,1.0,0.0,3.0,1.0,0.0
17688300,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7645251154899597,0.335949182510376,0.306888073682785,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8625732064247131,0.4886405766010284,0.4667784571647644,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.965507745742798,0.6735051870346069,0.4722128808498382,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8032509684562683,0.3897257149219513,0.3736593723297119,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6060494184494019,0.1635405719280243,0.761572003364563,284.94012451171875,284.95001220703125,304.1283264160156,297.78143310546875,300.3494567871094,297.1167907714844,284.9400634765625,1.0,0.5756204128265381,0.9229332208633424,0.9229332208633424,1.0,1.0,-2.858844995498657,1.3134504556655884,1.5453946590423584,0.6589974761009216,0.9187838435173036,0.9187838435173036,0.0,192.78466796875,79.0,76455.515625,0.0,2267.655029296875,1.0,278.1499938964844,282.99951171875,300.7754211425781,305.7656555175781,293.1499938964844,293.1499938964844,278.1499938964844,36665.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320173621177673,1.0,0.0,0.0,3.767718315124512,3.767743587493897,9.472184956393904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.513671875,0.0,1673.259521484375,1895.4371337890625,0.0,2767.233154296875,0.9320959448814392,1.0,0.0,3.0,1.0,0.0
17688360,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7666110992431641,0.335198163986206,0.3061094582080841,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8649614453315735,0.4875714778900146,0.4656642079353332,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.968913197517395,0.6735352277755737,0.4721556007862091,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8057149052619934,0.3891442120075226,0.3730010986328125,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6074914336204529,0.1629619598388672,0.7584434747695923,284.9400939941406,284.95001220703125,304.1224670410156,297.78228759765625,300.3447265625,297.1141357421875,284.9400634765625,1.0,0.5728400945663452,0.921806812286377,0.921806812286377,1.0,1.0,-2.8519508838653564,1.31002676486969,1.541923999786377,0.6570543050765991,0.915481448173523,0.915481448173523,0.0,189.55865478515625,67.0,76252.71875,0.0,2240.087158203125,1.0,278.1499938964844,283.0031433105469,300.7762145996094,305.7532653808594,293.1499938964844,293.1499938964844,278.1499938964844,36676.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313995599746704,1.0,0.0,0.0,3.754914522171021,3.754939794540405,9.40791551329312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.3427734375,0.0,1658.2596435546875,1895.4371337890625,0.0,2761.477783203125,0.9292320013046264,1.0,0.0,3.0,1.0,0.0
17688420,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7711651921272278,0.3336788117885589,0.3045298159122467,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8701730966567993,0.4854072034358978,0.4634037613868713,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9758859872817992,0.6735377907752991,0.471995860338211,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8108976483345032,0.3879556655883789,0.3716531693935394,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.610609233379364,0.1617839485406875,0.752058207988739,284.9400939941406,284.95001220703125,304.1102294921875,297.7835693359375,300.33502197265625,297.1089782714844,284.9400634765625,1.0,0.5670944452285767,0.9195539355278016,0.9195539355278016,1.0,1.0,-2.8378477096557617,1.3030210733413696,1.5348267555236816,0.6531046032905579,0.9088793396949768,0.9088793396949768,0.0,182.9193878173828,55.0,75836.484375,0.0,2183.88525390625,1.0,278.1499938964844,283.01055908203125,300.7773132324219,305.7274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36698.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301429152488708,1.0,0.0,0.0,3.728695154190064,3.728720188140869,9.276989771933586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.203125,0.0,1627.83740234375,1895.4371337890625,0.0,2749.776123046875,0.9233700037002563,1.0,0.0,3.0,1.0,0.0
17688480,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7711651921272278,0.3336788117885589,0.3045298159122467,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8701730966567993,0.4854072034358978,0.4634037613868713,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9758859872817992,0.6735377907752991,0.471995860338211,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8108976483345032,0.3879556655883789,0.3716531693935394,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.610609233379364,0.1617839485406875,0.752058207988739,284.9400939941406,284.95001220703125,304.1102294921875,297.7835693359375,300.33502197265625,297.1089782714844,284.9400634765625,1.0,0.5670944452285767,0.9195539355278016,0.9195539355278016,1.0,1.0,-2.8378477096557617,1.3030210733413696,1.5348267555236816,0.6531046032905579,0.9088793396949768,0.9088793396949768,0.0,182.9193878173828,55.0,75836.484375,0.0,2183.88525390625,1.0,278.1499938964844,283.01055908203125,300.7773132324219,305.7274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36698.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301429152488708,1.0,0.0,0.0,3.728695154190064,3.728720188140869,9.276989771933586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.203125,0.0,1627.83740234375,1895.4371337890625,0.0,2749.776123046875,0.9233700037002563,1.0,0.0,3.0,1.0,0.0
