time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7739350199699402,0.3328287601470947,0.3036430180072784,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8733416795730591,0.484195202589035,0.462134838104248,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.979832112789154,0.6735000014305115,0.4718769788742065,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8139187693595886,0.3872823715209961,0.3708880543708801,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6124772429466248,0.1611200720071792,0.7484491467475891,284.9400939941406,284.95001220703125,304.1031494140625,297.78399658203125,300.3294982910156,297.106201171875,284.9400634765625,1.0,0.5638015270233154,0.9183105826377868,0.9183105826377868,1.0,1.0,-2.829862594604492,1.299052119255066,1.5308104753494265,0.6508863568305969,0.9052395820617676,0.9052395820617676,0.0,179.1288604736328,55.0,75599.8203125,0.0,2152.135498046875,1.0,278.1499938964844,283.0147705078125,300.7776184082031,305.7123718261719,293.1499938964844,293.1499938964844,278.1499938964844,36710.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294299244880676,1.0,0.0,0.0,3.713825225830078,3.7138500213623047,9.20314448649151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.212890625,0.0,1610.7490234375,1895.4371337890625,0.0,2743.139404296875,0.920048713684082,1.0,0.0,3.0,1.0,0.0
17688600,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7763048410415649,0.3321341872215271,0.3029177188873291,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8760523796081543,0.4832044243812561,0.4610967934131622,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.983051598072052,0.6734539866447449,0.4717689454555511,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8164469599723816,0.386728972196579,0.3702591359615326,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6140409111976624,0.1605758816003799,0.7454887628555298,284.9400939941406,284.95001220703125,304.09722900390625,297.7841796875,300.3249816894531,297.1039428710937,284.9400634765625,1.0,0.5610827803611755,0.917301058769226,0.917301058769226,1.0,1.0,-2.8232967853546143,1.295787692070007,1.527509093284607,0.6490692496299744,0.9022849798202516,0.9022849798202516,0.0,176.0128173828125,43.0,75404.8828125,0.0,2126.1630859375,1.0,278.1499938964844,283.01824951171875,300.7777404785156,305.6998596191406,293.1499938964844,293.1499938964844,278.1499938964844,36719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828848659992218,1.0,0.0,0.0,3.701598644256592,3.7016232013702393,9.14264660423214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.47265625,0.0,1596.7969970703125,1895.4371337890625,0.0,2737.730224609375,0.9173175692558287,1.0,0.0,3.0,1.0,0.0
17688660,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7820391058921814,0.3305693566799164,0.3012805581092834,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8826107978820801,0.480970561504364,0.4587531983852386,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9902782440185548,0.6732982993125916,0.4714870750904083,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8224105834960938,0.3854712247848511,0.3688285648822784,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6177209615707397,0.1593439728021621,0.7387768030166626,284.94012451171875,284.95001220703125,304.0833435058594,297.78399658203125,300.3145446777344,297.0990295410156,284.9400634765625,1.0,0.554857075214386,0.9151740074157716,0.9151740074157716,1.0,1.0,-2.80838680267334,1.2883785963058472,1.5200080871582031,0.644983172416687,0.8957138061523438,0.8957138061523438,0.0,168.9171905517578,31.0,74960.4609375,0.0,2067.500732421875,1.0,278.1499938964844,283.02618408203125,300.7774353027344,305.6707763671875,293.1499938964844,293.1499938964844,278.45001220703125,36740.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275347352027893,1.0,0.0,0.0,3.673773050308228,3.673797369003296,9.005709671328077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.1669921875,0.0,1565.357421875,1895.4371337890625,0.0,2725.50830078125,0.9111068844795228,1.0,0.0,3.0,1.0,0.0
17688720,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7820391058921814,0.3305693566799164,0.3012805581092834,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8826107978820801,0.480970561504364,0.4587531983852386,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9902782440185548,0.6732982993125916,0.4714870750904083,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8224105834960938,0.3854712247848511,0.3688285648822784,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6177209615707397,0.1593439728021621,0.7387768030166626,284.94012451171875,284.95001220703125,304.0833435058594,297.78399658203125,300.3145446777344,297.0990295410156,284.9400634765625,1.0,0.554857075214386,0.9151740074157716,0.9151740074157716,1.0,1.0,-2.80838680267334,1.2883785963058472,1.5200080871582031,0.644983172416687,0.8957138061523438,0.8957138061523438,0.0,168.9171905517578,31.0,74960.4609375,0.0,2067.500732421875,1.0,278.1499938964844,283.02618408203125,300.7774353027344,305.6707763671875,293.1499938964844,293.1499938964844,278.45001220703125,36740.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275347352027893,1.0,0.0,0.0,3.673773050308228,3.673797369003296,9.005709671328077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.1669921875,0.0,1565.357421875,1895.4371337890625,0.0,2725.50830078125,0.9111068844795228,1.0,0.0,3.0,1.0,0.0
17688780,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.789297342300415,0.3295106887817383,0.2999622225761413,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8907896280288696,0.4792346954345703,0.4567319452762604,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9981812834739684,0.6738584637641907,0.4715505242347717,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8296520709991455,0.3846313059329986,0.3676604330539703,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6222866177558899,0.1583128869533538,0.7325713634490967,285.0140075683594,284.95001220703125,304.0685119628906,297.7829895019531,300.3067321777344,297.09942626953125,285.01025390625,1.0,0.5484972596168518,0.9130469560623168,0.9130469560623168,1.0,1.0,-2.795567989349365,1.281984806060791,1.5135833024978638,0.6414450407028198,0.9870272278785706,0.9870272278785706,0.0,161.2815399169922,25.0,74228.671875,0.0,2010.2235107421875,1.0,278.4432983398437,283.1168518066406,300.76837158203125,305.5666809082031,293.1499938964844,293.1499938964844,278.1499938964844,33031.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822136640548706,1.0,0.0,0.0,3.7993998527526855,3.799424648284912,9.632150295146855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.875,0.0,1682.7001953125,1895.4371337890625,0.0,2675.37548828125,0.9364742636680604,1.0,0.0,3.0,1.0,0.0
17688840,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.789297342300415,0.3295106887817383,0.2999622225761413,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8907896280288696,0.4792346954345703,0.4567319452762604,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9981812834739684,0.6738584637641907,0.4715505242347717,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8296520709991455,0.3846313059329986,0.3676604330539703,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6222866177558899,0.1583128869533538,0.7325713634490967,285.0140075683594,284.95001220703125,304.0685119628906,297.7829895019531,300.3067321777344,297.09942626953125,285.01025390625,1.0,0.5484972596168518,0.9130469560623168,0.9130469560623168,1.0,1.0,-2.795567989349365,1.281984806060791,1.5135833024978638,0.6414450407028198,0.9870272278785706,0.9870272278785706,0.0,161.2815399169922,25.0,74228.671875,0.0,2010.2235107421875,1.0,278.4432983398437,283.1168518066406,300.76837158203125,305.5666809082031,293.1499938964844,293.1499938964844,278.1499938964844,33031.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822136640548706,1.0,0.0,0.0,3.7993998527526855,3.799424648284912,9.632150295146855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.875,0.0,1682.7001953125,1895.4371337890625,0.0,2675.37548828125,0.9364742636680604,1.0,0.0,3.0,1.0,0.0
17688900,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7920613884925842,0.3284644186496734,0.2991958558559418,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8939501047134399,0.4778748452663421,0.4556242227554321,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.6734827756881714,0.4690501987934112,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8324897885322571,0.3838134407997131,0.3670117557048797,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6239631772041321,0.1576275378465652,0.7294806838035583,284.8564758300781,284.95001220703125,304.06072998046875,297.7821350097656,300.2998352050781,297.0951232910156,284.8511047363281,1.0,0.5453271865844727,0.9119834303855896,0.9119834303855896,1.0,1.0,-2.7858502864837646,1.277140498161316,1.5087096691131592,0.6389756202697754,0.8782140612602234,0.8782140612602234,0.0,158.15121459960938,25.0,74842.3046875,0.0,1979.72265625,1.0,278.19439697265625,282.9499816894531,300.8081359863281,305.7824401855469,293.1499938964844,293.1499938964844,278.1499938964844,37530.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270732760429382,1.0,0.0,0.0,3.7660374641418457,3.766062736511232,9.463734045311868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.4091796875,0.0,1677.951416015625,1895.4371337890625,0.0,2721.217529296875,0.9299503564834596,1.0,0.0,3.0,1.0,0.0
17688960,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7934054136276245,0.3272632956504822,0.2980536520481109,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8956301808357239,0.4763364493846893,0.4541239738464355,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.6733490824699402,0.4650917649269104,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8340730667114258,0.3828246295452118,0.3660343885421753,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6246628165245056,0.1568304002285003,0.7256959676742554,284.88525390625,284.95001220703125,304.0526733398437,297.7810363769531,300.2924499511719,297.09051513671875,284.8879699707031,1.0,0.5421297550201416,0.9109411239624025,0.9109411239624025,1.0,1.0,-2.7721896171569824,1.2703969478607178,1.5017927885055542,0.6353985071182251,0.8689267635345459,0.8689267635345459,0.0,155.7859649658203,25.0,74157.2265625,0.0,1946.8314208984373,1.0,278.1567077636719,282.99365234375,300.7899169921875,305.6729431152344,293.1499938964844,293.1499938964844,278.45001220703125,39461.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272811770439148,1.0,0.0,0.0,3.662172317504883,3.662197113037109,8.948924232754507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.978515625,0.0,1572.740966796875,1895.4371337890625,0.0,2723.151123046875,0.9108362793922424,1.0,0.0,3.0,1.0,0.0
17689020,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7971276044845581,0.3259581625461578,0.2965071499347687,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8998633027076721,0.4742738604545593,0.4518062770366668,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.6757320761680603,0.4564123749732971,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8379741311073303,0.3816662132740021,0.3646020591259002,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6265267729759216,0.1555806249380111,0.7189506888389587,284.9750671386719,284.95001220703125,304.0356750488281,297.7781066894531,300.2860717773437,297.09716796875,284.9723205566406,1.0,0.5359829664230347,0.9088565111160278,0.9088565111160278,1.0,1.0,-2.747281551361084,1.2580938339233398,1.489187717437744,0.628822922706604,0.9408373832702636,0.9408373832702636,0.0,150.97564697265625,25.0,72984.453125,0.0,1885.2677001953125,1.0,278.44317626953125,283.1022033691406,300.7572937011719,305.4866943359375,293.1499938964844,293.1499938964844,278.1499938964844,34480.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199970722198486,1.0,0.0,0.0,3.745606184005737,3.7456307411193848,9.361328352497368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.73046875,0.0,1630.4952392578125,1895.4371337890625,0.0,2655.5419921875,0.9252126812934875,1.0,0.0,3.0,1.0,0.0
17689080,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7971276044845581,0.3259581625461578,0.2965071499347687,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8998633027076721,0.4742738604545593,0.4518062770366668,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.6757320761680603,0.4564123749732971,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8379741311073303,0.3816662132740021,0.3646020591259002,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6265267729759216,0.1555806249380111,0.7189506888389587,284.9750671386719,284.95001220703125,304.0356750488281,297.7781066894531,300.2860717773437,297.09716796875,284.9723205566406,1.0,0.5359829664230347,0.9088565111160278,0.9088565111160278,1.0,1.0,-2.747281551361084,1.2580938339233398,1.489187717437744,0.628822922706604,0.9408373832702636,0.9408373832702636,0.0,150.97564697265625,25.0,72984.453125,0.0,1885.2677001953125,1.0,278.44317626953125,283.1022033691406,300.7572937011719,305.4866943359375,293.1499938964844,293.1499938964844,278.1499938964844,34480.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199970722198486,1.0,0.0,0.0,3.745606184005737,3.7456307411193848,9.361328352497368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.73046875,0.0,1630.4952392578125,1895.4371337890625,0.0,2655.5419921875,0.9252126812934875,1.0,0.0,3.0,1.0,0.0
17689140,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8001425266265869,0.3238639533519745,0.2946764230728149,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9033931493759156,0.4714284837245941,0.4491876661777496,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6777473092079163,0.4486298561096191,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.84130859375,0.3798640072345733,0.3629347085952759,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.627964198589325,0.1540650576353073,0.7118864059448242,284.8965759277344,284.95001220703125,304.0174865722656,297.7741394042969,300.27685546875,297.09991455078125,284.8976135253906,1.0,0.5300533771514893,0.906771957874298,0.906771957874298,1.0,1.0,-2.7220914363861084,1.245622992515564,1.4764684438705444,0.6222997903823853,0.847968578338623,0.847968578338623,0.0,146.63845825195312,25.0,72580.078125,0.0,1826.462646484375,1.0,278.1573791503906,283.02752685546875,300.774169921875,305.551513671875,293.1499938964844,293.1499938964844,278.45001220703125,39829.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232462406158447,1.0,0.0,0.0,3.5619547367095947,3.561978816986084,8.465841006000119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.451171875,0.0,1465.3643798828125,1895.4371337890625,0.0,2685.669677734375,0.8893022537231445,1.0,0.0,3.0,1.0,0.0
17689200,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8001425266265869,0.3238639533519745,0.2946764230728149,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9033931493759156,0.4714284837245941,0.4491876661777496,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6777473092079163,0.4486298561096191,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.84130859375,0.3798640072345733,0.3629347085952759,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.627964198589325,0.1540650576353073,0.7118864059448242,284.8965759277344,284.95001220703125,304.0174865722656,297.7741394042969,300.27685546875,297.09991455078125,284.8976135253906,1.0,0.5300533771514893,0.906771957874298,0.906771957874298,1.0,1.0,-2.7220914363861084,1.245622992515564,1.4764684438705444,0.6222997903823853,0.847968578338623,0.847968578338623,0.0,146.63845825195312,25.0,72580.078125,0.0,1826.462646484375,1.0,278.1573791503906,283.02752685546875,300.774169921875,305.551513671875,293.1499938964844,293.1499938964844,278.45001220703125,39829.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232462406158447,1.0,0.0,0.0,3.5619547367095947,3.561978816986084,8.465841006000119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.451171875,0.0,1465.3643798828125,1895.4371337890625,0.0,2685.669677734375,0.8893022537231445,1.0,0.0,3.0,1.0,0.0
17689260,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8037779331207275,0.3226383924484253,0.293283462524414,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9075743556022644,0.4693911075592041,0.4469659328460693,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.6811753511428833,0.440638929605484,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8451045155525208,0.3787118196487427,0.3615661263465881,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6296786665916443,0.1528280973434448,0.7053300142288208,284.9745788574219,284.95001220703125,303.9979858398437,297.7689819335937,300.273681640625,297.114501953125,284.97235107421875,1.0,0.5243279933929443,0.905192255973816,0.905192255973816,1.0,1.0,-2.6986186504364014,1.2340248823165894,1.464593768119812,0.6162645220756531,0.9137868881225586,0.9137868881225586,0.0,142.33932495117188,25.0,71468.75,0.0,1771.355224609375,1.0,278.442138671875,283.1259765625,300.7451171875,305.37371826171875,293.1499938964844,293.1499938964844,278.1499938964844,34550.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153749108314514,1.0,0.0,0.0,3.647700309753418,3.647724151611328,8.878336643647344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.826171875,0.0,1519.772705078125,1895.4371337890625,0.0,2612.776123046875,0.9033309817314148,1.0,0.0,3.0,1.0,0.0
17689320,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8037779331207275,0.3226383924484253,0.293283462524414,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9075743556022644,0.4693911075592041,0.4469659328460693,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.6811753511428833,0.440638929605484,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8451045155525208,0.3787118196487427,0.3615661263465881,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6296786665916443,0.1528280973434448,0.7053300142288208,284.9745788574219,284.95001220703125,303.9979858398437,297.7689819335937,300.273681640625,297.114501953125,284.97235107421875,1.0,0.5243279933929443,0.905192255973816,0.905192255973816,1.0,1.0,-2.6986186504364014,1.2340248823165894,1.464593768119812,0.6162645220756531,0.9137868881225586,0.9137868881225586,0.0,142.33932495117188,25.0,71468.75,0.0,1771.355224609375,1.0,278.442138671875,283.1259765625,300.7451171875,305.37371826171875,293.1499938964844,293.1499938964844,278.1499938964844,34550.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153749108314514,1.0,0.0,0.0,3.647700309753418,3.647724151611328,8.878336643647344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.826171875,0.0,1519.772705078125,1895.4371337890625,0.0,2612.776123046875,0.9033309817314148,1.0,0.0,3.0,1.0,0.0
17689380,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8065256476402283,0.3205913007259369,0.2914994359016418,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9110037088394164,0.4665615558624267,0.4443638920783996,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6836575865745544,0.4336016774177551,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8482130765914917,0.3769076466560364,0.3599023818969726,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6309064626693726,0.1513312309980392,0.6984008550643921,284.9075622558594,284.95001220703125,303.9771423339844,297.7626037597656,300.2648010253906,297.1200256347656,284.90740966796875,1.0,0.5187949538230896,0.9036125540733336,0.9036125540733336,1.0,1.0,-2.6745681762695312,1.22212016582489,1.4524480104446411,0.6101925373077393,0.8339895009994507,0.8339895009994507,0.0,138.5008544921875,25.0,71092.5546875,0.0,1718.35888671875,1.0,278.1581726074219,283.0606384277344,300.7623596191406,305.44024658203125,293.1499938964844,293.1499938964844,278.45001220703125,39464.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185961246490479,1.0,0.0,0.0,3.467351198196411,3.467374086380005,8.022116730899143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.5078125,0.0,1363.920166015625,1895.4371337890625,0.0,2642.568115234375,0.8682091236114502,1.0,0.0,3.0,1.0,0.0
17689440,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8065256476402283,0.3205913007259369,0.2914994359016418,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9110037088394164,0.4665615558624267,0.4443638920783996,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6836575865745544,0.4336016774177551,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8482130765914917,0.3769076466560364,0.3599023818969726,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6309064626693726,0.1513312309980392,0.6984008550643921,284.9075622558594,284.95001220703125,303.9771423339844,297.7626037597656,300.2648010253906,297.1200256347656,284.90740966796875,1.0,0.5187949538230896,0.9036125540733336,0.9036125540733336,1.0,1.0,-2.6745681762695312,1.22212016582489,1.4524480104446411,0.6101925373077393,0.8339895009994507,0.8339895009994507,0.0,138.5008544921875,25.0,71092.5546875,0.0,1718.35888671875,1.0,278.1581726074219,283.0606384277344,300.7623596191406,305.44024658203125,293.1499938964844,293.1499938964844,278.45001220703125,39464.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185961246490479,1.0,0.0,0.0,3.467351198196411,3.467374086380005,8.022116730899143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.5078125,0.0,1363.920166015625,1895.4371337890625,0.0,2642.568115234375,0.8682091236114502,1.0,0.0,3.0,1.0,0.0
17689500,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8079278469085693,0.3199287056922912,0.2906830310821533,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9127651453018188,0.4654784798622131,0.4431197643280029,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.6853708028793335,0.4301615357398987,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8497781753540039,0.3762650489807129,0.3591010570526123,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6314960718154907,0.1506814956665039,0.6949300765991211,285.00848388671875,284.95001220703125,303.9661560058594,297.7589416503906,300.26239013671875,297.126953125,285.00958251953125,1.0,0.5160943269729614,0.902822732925415,0.902822732925415,1.0,1.0,-2.662822723388672,1.2163060903549194,1.4465166330337524,0.6072185635566711,0.9027186036109924,0.9027186036109924,0.0,136.644775390625,25.0,70227.109375,0.0,1692.8714599609375,1.0,278.3974914550781,283.17822265625,300.7208251953125,305.2169494628906,293.1499938964844,293.1499938964844,278.45001220703125,34628.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126379251480103,1.0,0.0,0.0,3.5090904235839844,3.50911283493042,8.216415494644025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.21484375,0.0,1372.11328125,1895.4371337890625,0.0,2587.5068359375,0.8748517632484436,1.0,0.0,3.0,1.0,0.0
17689560,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8097379207611084,0.319288969039917,0.2900899052619934,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9150107502937316,0.4644338190555572,0.4421080648899078,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.6871818900108337,0.4264010190963745,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.851725697517395,0.3756672739982605,0.3584960103034973,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6323665380477905,0.150070235133171,0.6918894052505493,284.9732971191406,284.95001220703125,303.95477294921875,297.75494384765625,300.26031494140625,297.134765625,284.9710388183594,1.0,0.5134427547454834,0.9020942449569702,0.9020942449569702,1.0,1.0,-2.651994466781616,1.2109382152557373,1.4410561323165894,0.6045083999633789,0.8933321237564087,0.8933321237564087,0.0,134.70091247558594,28.0,70081.5234375,0.0,1668.4989013671875,1.0,278.4413757324219,283.14776611328125,300.73175048828125,305.2692565917969,293.1499938964844,293.1499938964844,278.75,34441.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109051585197449,1.0,0.0,0.0,3.559565544128418,3.559588432312012,8.45448766995105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.7216796875,0.0,1423.490478515625,1895.4371337890625,0.0,2571.531005859375,0.8834437131881714,1.0,0.0,3.0,1.0,0.0
17689620,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8130180835723877,0.3180282115936279,0.2888617217540741,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9192401170730592,0.4623884856700897,0.4400743544101715,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6910327672958374,0.4193644225597381,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8554121255874634,0.3745217025279999,0.3572997748851776,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.633986234664917,0.1488997191190719,0.686037540435791,285.0147399902344,284.95001220703125,303.9308776855469,297.74591064453125,300.255859375,297.150634765625,285.0093078613281,1.0,0.5084148049354553,0.9006372094154358,0.9006372094154358,1.0,1.0,-2.6311495304107666,1.200592279434204,1.4305572509765625,0.5993232131004333,0.9731736183166504,0.9731736183166504,0.0,131.0872802734375,31.0,69345.65625,0.0,1622.6600341796875,1.0,278.7423400878906,283.2081298828125,300.7323913574219,305.2084045410156,293.1499938964844,293.1499938964844,278.45001220703125,32131.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061542510986328,1.0,0.0,0.0,3.716183423995972,3.716207265853882,9.214834904014424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.2021484375,0.0,1578.5838623046875,1895.4371337890625,0.0,2527.823486328125,0.9169567227363586,1.0,0.0,3.0,1.0,0.0
17689680,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8130180835723877,0.3180282115936279,0.2888617217540741,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9192401170730592,0.4623884856700897,0.4400743544101715,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6910327672958374,0.4193644225597381,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8554121255874634,0.3745217025279999,0.3572997748851776,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.633986234664917,0.1488997191190719,0.686037540435791,285.0147399902344,284.95001220703125,303.9308776855469,297.74591064453125,300.255859375,297.150634765625,285.0093078613281,1.0,0.5084148049354553,0.9006372094154358,0.9006372094154358,1.0,1.0,-2.6311495304107666,1.200592279434204,1.4305572509765625,0.5993232131004333,0.9731736183166504,0.9731736183166504,0.0,131.0872802734375,31.0,69345.65625,0.0,1622.6600341796875,1.0,278.7423400878906,283.2081298828125,300.7323913574219,305.2084045410156,293.1499938964844,293.1499938964844,278.45001220703125,32131.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061542510986328,1.0,0.0,0.0,3.716183423995972,3.716207265853882,9.214834904014424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.2021484375,0.0,1578.5838623046875,1895.4371337890625,0.0,2527.823486328125,0.9169567227363586,1.0,0.0,3.0,1.0,0.0
17689740,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8143274784088135,0.3155797719955444,0.2868377566337585,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9212133288383484,0.4591533839702606,0.4372264444828033,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.6931992769241333,0.4143472015857696,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8573083877563477,0.3723544180393219,0.3554249107837677,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6343106031417847,0.1472669541835785,0.6789326071739197,284.88446044921875,284.95001220703125,303.9053649902344,297.73541259765625,300.24053955078125,297.1484069824219,284.8878479003906,1.0,0.503674328327179,0.8991802334785461,0.8991802334785461,1.0,1.0,-2.60848069190979,1.1893377304077148,1.4191429615020752,0.5937509536743164,0.8515477776527405,0.8515477776527405,0.0,128.28842163085938,34.0,69184.0859375,0.0,1578.57373046875,1.0,278.4573059082031,283.0890808105469,300.7474670410156,305.3021850585937,293.1499938964844,293.1499938964844,278.75,39576.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122648000717163,1.0,0.0,0.0,3.56782603263855,3.56784987449646,8.493773293594131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.9208984375,0.0,1469.8121337890625,1895.4371337890625,0.0,2584.0654296875,0.8901340961456299,1.0,0.0,3.0,1.0,0.0
17689800,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8143274784088135,0.3155797719955444,0.2868377566337585,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9212133288383484,0.4591533839702606,0.4372264444828033,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.6931992769241333,0.4143472015857696,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8573083877563477,0.3723544180393219,0.3554249107837677,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6343106031417847,0.1472669541835785,0.6789326071739197,284.88446044921875,284.95001220703125,303.9053649902344,297.73541259765625,300.24053955078125,297.1484069824219,284.8878479003906,1.0,0.503674328327179,0.8991802334785461,0.8991802334785461,1.0,1.0,-2.60848069190979,1.1893377304077148,1.4191429615020752,0.5937509536743164,0.8515477776527405,0.8515477776527405,0.0,128.28842163085938,34.0,69184.0859375,0.0,1578.57373046875,1.0,278.4573059082031,283.0890808105469,300.7474670410156,305.3021850585937,293.1499938964844,293.1499938964844,278.75,39576.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122648000717163,1.0,0.0,0.0,3.56782603263855,3.56784987449646,8.493773293594131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.9208984375,0.0,1469.8121337890625,1895.4371337890625,0.0,2584.0654296875,0.8901340961456299,1.0,0.0,3.0,1.0,0.0
17689860,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.815898597240448,0.3140849471092224,0.2852140367031097,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9233452081680298,0.456797331571579,0.4347144663333893,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.6963636875152588,0.4095214009284973,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8592894077301025,0.3708702325820923,0.3537641167640686,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6345676183700562,0.1458623558282852,0.6718893051147461,284.9730529785156,284.95001220703125,303.8780822753906,297.723388671875,300.23095703125,297.15771484375,284.9705810546875,1.0,0.4992023706436157,0.8978322744369507,0.8978322744369507,1.0,1.0,-2.5872511863708496,1.1788054704666138,1.4084458351135254,0.5885033011436462,0.9211935997009276,0.9211935997009276,0.0,125.6427764892578,37.0,68188.6796875,0.0,1537.796630859375,1.0,278.7420654296875,283.1927795410156,300.7032775878906,305.1161804199219,293.1499938964844,293.1499938964844,278.45001220703125,34307.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048729300498962,1.0,0.0,0.0,3.662858486175537,3.6628823280334473,8.952278562901483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.3388671875,0.0,1534.811767578125,1895.4371337890625,0.0,2516.060302734375,0.9065386652946472,1.0,0.0,3.0,1.0,0.0
17689920,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.815898597240448,0.3140849471092224,0.2852140367031097,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9233452081680298,0.456797331571579,0.4347144663333893,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.6963636875152588,0.4095214009284973,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8592894077301025,0.3708702325820923,0.3537641167640686,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6345676183700562,0.1458623558282852,0.6718893051147461,284.9730529785156,284.95001220703125,303.8780822753906,297.723388671875,300.23095703125,297.15771484375,284.9705810546875,1.0,0.4992023706436157,0.8978322744369507,0.8978322744369507,1.0,1.0,-2.5872511863708496,1.1788054704666138,1.4084458351135254,0.5885033011436462,0.9211935997009276,0.9211935997009276,0.0,125.6427764892578,37.0,68188.6796875,0.0,1537.796630859375,1.0,278.7420654296875,283.1927795410156,300.7032775878906,305.1161804199219,293.1499938964844,293.1499938964844,278.45001220703125,34307.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048729300498962,1.0,0.0,0.0,3.662858486175537,3.6628823280334473,8.952278562901483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.3388671875,0.0,1534.811767578125,1895.4371337890625,0.0,2516.060302734375,0.9065386652946472,1.0,0.0,3.0,1.0,0.0
17689980,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8165813088417053,0.311832994222641,0.2832944393157959,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9244128465652466,0.4537264704704284,0.4319339394569397,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.6985026597976685,0.4056953191757202,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8604467511177063,0.3687893152236938,0.3518941104412079,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6342424750328064,0.1442071199417114,0.6645292639732361,284.9014892578125,284.95001220703125,303.8489990234375,297.70977783203125,300.2142639160156,297.1556701660156,284.9021301269531,1.0,0.4949904084205627,0.8964843153953552,0.8964843153953552,1.0,1.0,-2.565918445587158,1.168210744857788,1.3977078199386597,0.5832817554473877,0.8342427015304565,0.8342427015304565,0.0,123.42196655273438,40.0,67857.3359375,0.0,1499.3287353515625,1.0,278.4583435058594,283.12579345703125,300.7127685546875,305.1771240234375,293.1499938964844,293.1499938964844,278.75,39682.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089178204536438,1.0,0.0,0.0,3.47574782371521,3.475770950317383,8.061016956162348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.1064453125,0.0,1374.0479736328125,1895.4371337890625,0.0,2553.23095703125,0.8703383207321167,1.0,0.0,3.0,1.0,0.0
17690040,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8165813088417053,0.311832994222641,0.2832944393157959,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9244128465652466,0.4537264704704284,0.4319339394569397,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.6985026597976685,0.4056953191757202,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8604467511177063,0.3687893152236938,0.3518941104412079,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6342424750328064,0.1442071199417114,0.6645292639732361,284.9014892578125,284.95001220703125,303.8489990234375,297.70977783203125,300.2142639160156,297.1556701660156,284.9021301269531,1.0,0.4949904084205627,0.8964843153953552,0.8964843153953552,1.0,1.0,-2.565918445587158,1.168210744857788,1.3977078199386597,0.5832817554473877,0.8342427015304565,0.8342427015304565,0.0,123.42196655273438,40.0,67857.3359375,0.0,1499.3287353515625,1.0,278.4583435058594,283.12579345703125,300.7127685546875,305.1771240234375,293.1499938964844,293.1499938964844,278.75,39682.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089178204536438,1.0,0.0,0.0,3.47574782371521,3.475770950317383,8.061016956162348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.1064453125,0.0,1374.0479736328125,1895.4371337890625,0.0,2553.23095703125,0.8703383207321167,1.0,0.0,3.0,1.0,0.0
17690100,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8169211149215698,0.3110783398151397,0.2824209034442901,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9248959422111512,0.452538251876831,0.430614560842514,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.699952244758606,0.4039137363433838,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8609704971313477,0.368015706539154,0.3509955406188965,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6340082287788391,0.1434759795665741,0.6608346104621887,285.0072631835937,284.95001220703125,303.833740234375,297.70233154296875,300.2081604003906,297.15924072265625,285.0093994140625,1.0,0.4929753541946411,0.8958103060722351,0.8958103060722351,1.0,1.0,-2.555622339248657,1.163102149963379,1.392520308494568,0.5807302594184875,0.9047839045524596,0.9047839045524596,0.0,122.38146209716795,40.0,67007.609375,0.0,1481.1021728515625,1.0,278.69775390625,283.2475891113281,300.6645202636719,304.9507141113281,293.1499938964844,293.1499938964844,278.75,34706.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028362989425659,1.0,0.0,0.0,3.517197847366333,3.517220497131348,8.254426688836247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.9951171875,0.0,1381.0484619140625,1895.4371337890625,0.0,2497.38525390625,0.8767814636230469,1.0,0.0,3.0,1.0,0.0
17690160,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8176655173301697,0.3103566169738769,0.2817774713039398,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.925856351852417,0.4514049887657165,0.429540753364563,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9990000128746032,0.7014552354812622,0.4018344581127167,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8618760704994202,0.3672967851161957,0.3503013849258423,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6340522170066833,0.1427879184484481,0.6575778126716614,284.97564697265625,284.95001220703125,303.8180236816406,297.6944580078125,300.2023620605469,297.1636962890625,284.9730224609375,1.0,0.4910257458686828,0.8952056169509888,0.8952056169509888,1.0,1.0,-2.5463132858276367,1.1584806442260742,1.387832522392273,0.5784342885017395,0.8983784317970276,0.8983784317970276,0.0,121.26053619384766,43.0,66893.71875,0.0,1463.9517822265625,1.0,278.741455078125,283.2177124023437,300.6715393066406,304.9994506835937,293.1499938964844,293.1499938964844,278.45001220703125,34285.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011115789413452,1.0,0.0,0.0,3.572693586349488,3.572716474533081,8.516964271620964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.619140625,0.0,1436.29296875,1895.4371337890625,0.0,2481.59228515625,0.8862897753715515,1.0,0.0,3.0,1.0,0.0
17690220,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8176579475402832,0.3080845475196838,0.2798544466495514,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9259802103042604,0.4483243227005005,0.4267683327198028,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.703260600566864,0.3991037905216217,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8622602224349976,0.3651494681835174,0.3483898639678955,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6331571936607361,0.1411054134368896,0.6501802206039429,284.9111633300781,284.95001220703125,303.7850341796875,297.6773986816406,300.1826171875,297.1590576171875,284.9110412597656,1.0,0.4872951805591583,0.8939961194992065,0.8939961194992065,1.0,1.0,-2.52620816230774,1.1485109329223633,1.3776973485946655,0.5734748244285583,0.8217582702636719,0.8217582702636719,0.0,119.54422760009766,46.0,66553.7265625,0.0,1430.3232421875,1.0,278.45880126953125,283.1570739746094,300.68048095703125,305.0596008300781,293.1499938964844,293.1499938964844,278.75,39419.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052144050598145,1.0,0.0,0.0,3.3877553939819336,3.38777756690979,7.658035769964044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.2998046875,0.0,1284.2587890625,1895.4371337890625,0.0,2519.194091796875,0.8508003354072571,1.0,0.0,3.0,1.0,0.0
17690280,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8176579475402832,0.3080845475196838,0.2798544466495514,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9259802103042604,0.4483243227005005,0.4267683327198028,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.703260600566864,0.3991037905216217,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8622602224349976,0.3651494681835174,0.3483898639678955,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6331571936607361,0.1411054134368896,0.6501802206039429,284.9111633300781,284.95001220703125,303.7850341796875,297.6773986816406,300.1826171875,297.1590576171875,284.9110412597656,1.0,0.4872951805591583,0.8939961194992065,0.8939961194992065,1.0,1.0,-2.52620816230774,1.1485109329223633,1.3776973485946655,0.5734748244285583,0.8217582702636719,0.8217582702636719,0.0,119.54422760009766,46.0,66553.7265625,0.0,1430.3232421875,1.0,278.45880126953125,283.1570739746094,300.68048095703125,305.0596008300781,293.1499938964844,293.1499938964844,278.75,39419.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052144050598145,1.0,0.0,0.0,3.3877553939819336,3.38777756690979,7.658035769964044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.2998046875,0.0,1284.2587890625,1895.4371337890625,0.0,2519.194091796875,0.8508003354072571,1.0,0.0,3.0,1.0,0.0
17690340,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.817960262298584,0.3065015971660614,0.2782827913761139,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9263635277748108,0.445903331041336,0.4243252575397491,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.7057570219039917,0.3963979184627533,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8628215193748474,0.3635235726833343,0.3467084169387817,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6323241591453552,0.1396177113056183,0.6430683135986328,284.972900390625,284.95001220703125,303.75,297.6584777832031,300.1672668457031,297.163818359375,284.9703674316406,1.0,0.4837873578071594,0.8927866220474243,0.8927866220474243,1.0,1.0,-2.507566452026367,1.1392804384231567,1.3682861328125,0.5687811970710754,0.8789603114128113,0.8789603114128113,0.0,117.89181518554688,49.0,65641.4609375,0.0,1399.30224609375,1.0,278.74072265625,283.2371520996094,300.6361389160156,304.8840026855469,293.1499938964844,293.1499938964844,279.04998779296875,34271.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975212335586548,1.0,0.0,0.0,3.489583969116211,3.4896061420440674,8.125322779051203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.1982421875,0.0,1349.5506591796875,1895.4371337890625,0.0,2448.783935546875,0.8675858378410339,1.0,0.0,3.0,1.0,0.0
