time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.817960262298584,0.3065015971660614,0.2782827913761139,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9263635277748108,0.445903331041336,0.4243252575397491,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.7057570219039917,0.3963979184627533,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8628215193748474,0.3635235726833343,0.3467084169387817,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6323241591453552,0.1396177113056183,0.6430683135986328,284.972900390625,284.95001220703125,303.75,297.6584777832031,300.1672668457031,297.163818359375,284.9703674316406,1.0,0.4837873578071594,0.8927866220474243,0.8927866220474243,1.0,1.0,-2.507566452026367,1.1392804384231567,1.3682861328125,0.5687811970710754,0.8789603114128113,0.8789603114128113,0.0,117.89181518554688,49.0,65641.4609375,0.0,1399.30224609375,1.0,278.74072265625,283.2371520996094,300.6361389160156,304.8840026855469,293.1499938964844,293.1499938964844,279.04998779296875,34271.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975212335586548,1.0,0.0,0.0,3.489583969116211,3.4896061420440674,8.125322779051203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.1982421875,0.0,1349.5506591796875,1895.4371337890625,0.0,2448.783935546875,0.8675858378410339,1.0,0.0,3.0,1.0,0.0
17690460,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8183410167694092,0.3049390316009521,0.2768563032150268,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9268344640731812,0.4435513317584991,0.4220775067806244,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.7083349227905273,0.39378422498703,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8634746074676514,0.3619747161865234,0.3452092409133911,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6315892338752747,0.1381946057081222,0.6364618539810181,285.0137939453125,284.95001220703125,303.71356201171875,297.6398010253906,300.1515808105469,297.1689147949219,285.0079345703125,1.0,0.4805032908916473,0.8916633129119873,0.8916633129119873,1.0,1.0,-2.490272760391236,1.1307293176651,1.3595435619354248,0.5643765330314636,0.957855463027954,0.957855463027954,0.0,116.32685089111328,52.0,64965.80859375,0.0,1370.7490234375,1.0,279.041748046875,283.2939453125,300.626708984375,304.8175354003906,293.1499938964844,293.1499938964844,278.75,31854.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927514910697937,1.0,0.0,0.0,3.656696319580078,3.65671968460083,8.922182814785629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.0693359375,0.0,1509.559326171875,1895.4371337890625,0.0,2405.347412109375,0.9033008813858032,1.0,0.0,3.0,1.0,0.0
17690520,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8183410167694092,0.3049390316009521,0.2768563032150268,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9268344640731812,0.4435513317584991,0.4220775067806244,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.7083349227905273,0.39378422498703,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8634746074676514,0.3619747161865234,0.3452092409133911,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6315892338752747,0.1381946057081222,0.6364618539810181,285.0137939453125,284.95001220703125,303.71356201171875,297.6398010253906,300.1515808105469,297.1689147949219,285.0079345703125,1.0,0.4805032908916473,0.8916633129119873,0.8916633129119873,1.0,1.0,-2.490272760391236,1.1307293176651,1.3595435619354248,0.5643765330314636,0.957855463027954,0.957855463027954,0.0,116.32685089111328,52.0,64965.80859375,0.0,1370.7490234375,1.0,279.041748046875,283.2939453125,300.626708984375,304.8175354003906,293.1499938964844,293.1499938964844,278.75,31854.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927514910697937,1.0,0.0,0.0,3.656696319580078,3.65671968460083,8.922182814785629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.0693359375,0.0,1509.559326171875,1895.4371337890625,0.0,2405.347412109375,0.9033008813858032,1.0,0.0,3.0,1.0,0.0
17690580,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8168407082557678,0.3022626936435699,0.2746730148792267,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9250017404556274,0.4400795996189117,0.4190543293952942,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.7091788053512573,0.3929548561573028,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8622865080833435,0.3594578206539154,0.3430538475513458,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6295580267906189,0.1363331228494644,0.6286168098449707,284.88775634765625,284.95001220703125,303.6765441894531,297.6234130859375,300.1247863769531,297.1544494628906,284.8910217285156,1.0,0.4774149358272552,0.8905400633811951,0.8905400633811951,1.0,1.0,-2.471009492874145,1.1212208271026611,1.349788784980774,0.5594608783721924,0.8394545912742615,0.8394545912742615,0.0,115.39478302001952,55.0,64786.65234375,0.0,1342.766845703125,1.0,278.7577514648437,283.1812438964844,300.63726806640625,304.9032592773437,293.1499938964844,293.1499938964844,279.04998779296875,39630.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994909882545471,1.0,0.0,0.0,3.4989330768585205,3.4989564418792725,8.1689188391465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.583984375,0.0,1397.5457763671875,1895.4371337890625,0.0,2466.77197265625,0.8750854134559631,1.0,0.0,3.0,1.0,0.0
17690640,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8168407082557678,0.3022626936435699,0.2746730148792267,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9250017404556274,0.4400795996189117,0.4190543293952942,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.7091788053512573,0.3929548561573028,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8622865080833435,0.3594578206539154,0.3430538475513458,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6295580267906189,0.1363331228494644,0.6286168098449707,284.88775634765625,284.95001220703125,303.6765441894531,297.6234130859375,300.1247863769531,297.1544494628906,284.8910217285156,1.0,0.4774149358272552,0.8905400633811951,0.8905400633811951,1.0,1.0,-2.471009492874145,1.1212208271026611,1.349788784980774,0.5594608783721924,0.8394545912742615,0.8394545912742615,0.0,115.39478302001952,55.0,64786.65234375,0.0,1342.766845703125,1.0,278.7577514648437,283.1812438964844,300.63726806640625,304.9032592773437,293.1499938964844,293.1499938964844,279.04998779296875,39630.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994909882545471,1.0,0.0,0.0,3.4989330768585205,3.4989564418792725,8.1689188391465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.583984375,0.0,1397.5457763671875,1895.4371337890625,0.0,2466.77197265625,0.8750854134559631,1.0,0.0,3.0,1.0,0.0
17690700,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8159867525100708,0.3013350963592529,0.2736308872699737,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9238956570625304,0.4387128353118896,0.4175573289394378,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.7099389433860779,0.3927564024925232,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8615249991416931,0.3584881424903869,0.341965913772583,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6283541321754456,0.1354769319295883,0.6244648694992065,285.0013122558594,284.95001220703125,303.6578369140625,297.6160583496094,300.1146240234375,297.1531066894531,285.0043334960937,1.0,0.4759373068809509,0.8899784088134766,0.8899784088134766,1.0,1.0,-2.46142315864563,1.1165025234222412,1.344920635223389,0.5569574236869812,0.9124908447265624,0.9124908447265624,0.0,115.01256561279295,55.0,63972.49609375,0.0,1329.3260498046875,1.0,278.9985046386719,283.307861328125,300.5816650390625,304.672119140625,293.1499938964844,293.1499938964844,279.04998779296875,34569.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933527827262878,1.0,0.0,0.0,3.5441861152648926,3.5442090034484863,8.381588827433006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.1044921875,0.0,1408.20703125,1895.4371337890625,0.0,2410.813720703125,0.8826019763946533,1.0,0.0,3.0,1.0,0.0
17690760,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8156663179397583,0.3004927337169647,0.272877037525177,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9234123229980468,0.4374508857727051,0.4163608253002167,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.7107949256896973,0.3921581506729126,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8612595796585083,0.3576105833053589,0.3411267399787903,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6274899840354919,0.1346744447946548,0.6207758784294128,284.9746398925781,284.95001220703125,303.63897705078125,297.60919189453125,300.1055908203125,297.1539001464844,284.9716796875,1.0,0.4745104908943176,0.889475405216217,0.889475405216217,1.0,1.0,-2.452920436859131,1.1123205423355105,1.340599775314331,0.5547218322753906,0.9085628986358644,0.9085628986358644,0.0,114.51155853271484,58.0,63876.5703125,0.0,1316.8021240234375,1.0,279.04168701171875,283.2804870605469,300.5868225097656,304.7174072265625,293.1499938964844,293.1499938964844,278.75,34070.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915074825286865,1.0,0.0,0.0,3.603116512298584,3.603139638900757,8.662632922096236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.7978515625,0.0,1467.37646484375,1895.4371337890625,0.0,2394.048095703125,0.8929767608642578,1.0,0.0,3.0,1.0,0.0
17690820,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8136605024337769,0.2979948222637176,0.2707925736904144,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9208559393882751,0.4341386556625366,0.4134095907211303,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.7112821936607361,0.392169177532196,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8594709634780884,0.3551955819129944,0.3389920592308044,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6248877048492432,0.132780060172081,0.6126143336296082,284.9042053222656,284.95001220703125,303.6008605957031,297.5970153808594,300.0791015625,297.1405639648437,284.9056091308594,1.0,0.4717849493026733,0.888469398021698,0.888469398021698,1.0,1.0,-2.434515953063965,1.103275179862976,1.3312406539916992,0.549899160861969,0.8234494924545288,0.8234494924545288,0.0,113.9332046508789,61.0,63560.5625,0.0,1292.0491943359375,1.0,278.758544921875,283.2182312011719,300.60015869140625,304.7813415527344,293.1499938964844,293.1499938964844,279.04998779296875,39830.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795785665512085,1.0,0.0,0.0,3.40735125541687,3.4073736667633057,7.74688487581443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.548828125,0.0,1306.3504638671875,1895.4371337890625,0.0,2432.958984375,0.8555401563644409,1.0,0.0,3.0,1.0,0.0
17690880,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8136605024337769,0.2979948222637176,0.2707925736904144,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9208559393882751,0.4341386556625366,0.4134095907211303,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.7112821936607361,0.392169177532196,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8594709634780884,0.3551955819129944,0.3389920592308044,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6248877048492432,0.132780060172081,0.6126143336296082,284.9042053222656,284.95001220703125,303.6008605957031,297.5970153808594,300.0791015625,297.1405639648437,284.9056091308594,1.0,0.4717849493026733,0.888469398021698,0.888469398021698,1.0,1.0,-2.434515953063965,1.103275179862976,1.3312406539916992,0.549899160861969,0.8234494924545288,0.8234494924545288,0.0,113.9332046508789,61.0,63560.5625,0.0,1292.0491943359375,1.0,278.758544921875,283.2182312011719,300.60015869140625,304.7813415527344,293.1499938964844,293.1499938964844,279.04998779296875,39830.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795785665512085,1.0,0.0,0.0,3.40735125541687,3.4073736667633057,7.74688487581443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.548828125,0.0,1306.3504638671875,1895.4371337890625,0.0,2432.958984375,0.8555401563644409,1.0,0.0,3.0,1.0,0.0
17690940,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8121034502983093,0.2962458729743957,0.2690872848033905,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9187638759613036,0.4315499365329742,0.4108243882656097,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.7124823927879333,0.3920173346996307,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8580355644226074,0.3533641099929809,0.3371413350105285,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6224367022514343,0.1311013102531433,0.6047911047935486,284.9768371582031,284.95001220703125,303.562255859375,297.5867614746094,300.0595703125,297.1399230957031,284.9738464355469,1.0,0.4692306518554687,0.887463390827179,0.887463390827179,1.0,1.0,-2.4175546169281006,1.094959020614624,1.3225955963134766,0.5453424453735352,0.8876010179519653,0.8876010179519653,0.0,113.3367919921875,64.0,62717.2890625,0.0,1269.2607421875,1.0,279.0409545898437,283.3048400878906,300.560791015625,304.6139221191406,293.1499938964844,293.1499938964844,279.3500061035156,34069.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871659398078918,1.0,0.0,0.0,3.5165557861328125,3.516578197479248,8.251413419202436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.9912109375,0.0,1375.7923583984375,1895.4371337890625,0.0,2354.711181640625,0.8735036849975586,1.0,0.0,3.0,1.0,0.0
17691000,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8121034502983093,0.2962458729743957,0.2690872848033905,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9187638759613036,0.4315499365329742,0.4108243882656097,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.7124823927879333,0.3920173346996307,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8580355644226074,0.3533641099929809,0.3371413350105285,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6224367022514343,0.1311013102531433,0.6047911047935486,284.9768371582031,284.95001220703125,303.562255859375,297.5867614746094,300.0595703125,297.1399230957031,284.9738464355469,1.0,0.4692306518554687,0.887463390827179,0.887463390827179,1.0,1.0,-2.4175546169281006,1.094959020614624,1.3225955963134766,0.5453424453735352,0.8876010179519653,0.8876010179519653,0.0,113.3367919921875,64.0,62717.2890625,0.0,1269.2607421875,1.0,279.0409545898437,283.3048400878906,300.560791015625,304.6139221191406,293.1499938964844,293.1499938964844,279.3500061035156,34069.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871659398078918,1.0,0.0,0.0,3.5165557861328125,3.516578197479248,8.251413419202436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.9912109375,0.0,1375.7923583984375,1895.4371337890625,0.0,2354.711181640625,0.8735036849975586,1.0,0.0,3.0,1.0,0.0
17691060,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8107690811157227,0.2945470511913299,0.2675659656524658,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9169615507125854,0.4290614426136017,0.4084762036800384,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.7137337923049927,0.3917728662490845,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.856830358505249,0.3516172170639038,0.3354886770248413,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6201816201210022,0.1295070052146911,0.5975645780563354,285.0264587402344,284.95001220703125,303.5232238769531,297.5782775878906,300.0404968261719,297.1402587890625,285.020263671875,1.0,0.4668525755405426,0.8865485191345215,0.8865485191345215,1.0,1.0,-2.401944637298584,1.0873186588287354,1.314625859260559,0.5411022305488586,0.976963758468628,0.976963758468628,0.0,112.74893188476562,67.0,62076.00390625,0.0,1248.36865234375,1.0,279.3420104980469,283.3685302734375,300.5624084472656,304.5611877441406,293.1499938964844,293.1499938964844,279.04998779296875,31556.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817282676696777,1.0,0.0,0.0,3.690483808517456,3.690507411956787,9.087823400477646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.6318359375,0.0,1545.063232421875,1895.4371337890625,0.0,2305.671142578125,0.9107945561408995,1.0,0.0,3.0,1.0,0.0
17691120,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8107690811157227,0.2945470511913299,0.2675659656524658,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9169615507125854,0.4290614426136017,0.4084762036800384,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.7137337923049927,0.3917728662490845,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.856830358505249,0.3516172170639038,0.3354886770248413,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6201816201210022,0.1295070052146911,0.5975645780563354,285.0264587402344,284.95001220703125,303.5232238769531,297.5782775878906,300.0404968261719,297.1402587890625,285.020263671875,1.0,0.4668525755405426,0.8865485191345215,0.8865485191345215,1.0,1.0,-2.401944637298584,1.0873186588287354,1.314625859260559,0.5411022305488586,0.976963758468628,0.976963758468628,0.0,112.74893188476562,67.0,62076.00390625,0.0,1248.36865234375,1.0,279.3420104980469,283.3685302734375,300.5624084472656,304.5611877441406,293.1499938964844,293.1499938964844,279.04998779296875,31556.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817282676696777,1.0,0.0,0.0,3.690483808517456,3.690507411956787,9.087823400477646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.6318359375,0.0,1545.063232421875,1895.4371337890625,0.0,2305.671142578125,0.9107945561408995,1.0,0.0,3.0,1.0,0.0
17691180,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8075318932533264,0.2916845381259918,0.2652801871299743,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9130723476409912,0.4254114031791687,0.4053494930267334,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.7130722999572754,0.3931442201137543,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8539312481880188,0.3488848209381103,0.3331824243068695,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6166408658027649,0.1274829506874084,0.5891732573509216,284.8783874511719,284.95001220703125,303.4837646484375,297.5715026855469,300.0094299316406,297.119384765625,284.8827209472656,1.0,0.4646261930465698,0.885633647441864,0.885633647441864,1.0,1.0,-2.3842415809631348,1.078655242919922,1.3055864572525024,0.5363511443138123,0.845341682434082,0.845341682434082,0.0,112.72268676757812,70.0,62023.68359375,0.0,1227.5557861328125,1.0,279.05743408203125,283.2363586425781,300.5873413085937,304.6708679199219,293.1499938964844,293.1499938964844,279.3500061035156,39776.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890848517417908,1.0,0.0,0.0,3.544297933578491,3.5443215370178223,8.382116902794223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.779296875,0.0,1446.1541748046875,1895.4371337890625,0.0,2372.078369140625,0.8849475979804993,1.0,0.0,3.0,1.0,0.0
17691240,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8075318932533264,0.2916845381259918,0.2652801871299743,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9130723476409912,0.4254114031791687,0.4053494930267334,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.7130722999572754,0.3931442201137543,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8539312481880188,0.3488848209381103,0.3331824243068695,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6166408658027649,0.1274829506874084,0.5891732573509216,284.8783874511719,284.95001220703125,303.4837646484375,297.5715026855469,300.0094299316406,297.119384765625,284.8827209472656,1.0,0.4646261930465698,0.885633647441864,0.885633647441864,1.0,1.0,-2.3842415809631348,1.078655242919922,1.3055864572525024,0.5363511443138123,0.845341682434082,0.845341682434082,0.0,112.72268676757812,70.0,62023.68359375,0.0,1227.5557861328125,1.0,279.05743408203125,283.2363586425781,300.5873413085937,304.6708679199219,293.1499938964844,293.1499938964844,279.3500061035156,39776.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890848517417908,1.0,0.0,0.0,3.544297933578491,3.5443215370178223,8.382116902794223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.779296875,0.0,1446.1541748046875,1895.4371337890625,0.0,2372.078369140625,0.8849475979804993,1.0,0.0,3.0,1.0,0.0
17691300,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8057261109352112,0.2906501889228821,0.2641467750072479,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9109330177307128,0.4239387810230255,0.4037597477436065,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.7130396366119385,0.3940630853176117,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.852293074131012,0.3477934896945953,0.3319904506206512,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6145965456962585,0.1265348643064499,0.5846893787384033,285.0021057128906,284.95001220703125,303.4638671875,297.5686950683594,299.9971923828125,297.1149597167969,285.0062561035156,1.0,0.4635629057884216,0.8851761817932129,0.8851761817932129,1.0,1.0,-2.375253438949585,1.074267864227295,1.3009854555130005,0.5338978171348572,0.923740029335022,0.923740029335022,0.0,112.7956314086914,70.0,61219.05859375,0.0,1217.438232421875,1.0,279.2995910644531,283.3727111816406,300.5327453613281,304.4429931640625,293.1499938964844,293.1499938964844,279.3500061035156,34599.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826014757156372,1.0,0.0,0.0,3.587331533432007,3.58735466003418,8.586898161411227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.7216796875,0.0,1454.2625732421875,1895.4371337890625,0.0,2313.5283203125,0.8923166990280151,1.0,0.0,3.0,1.0,0.0
17691360,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8045448064804077,0.289736270904541,0.2633295059204101,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9094738960266112,0.4226017594337463,0.4024949967861175,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.7131239771842957,0.3945336639881134,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8511947989463806,0.3468169271945953,0.3310643136501312,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6129121780395508,0.1256490498781204,0.5806822776794434,284.9801330566406,284.95001220703125,303.44390869140625,297.5662841796875,299.9864196777344,297.1131896972656,284.9769287109375,1.0,0.462539941072464,0.8847741484642029,0.8847741484642029,1.0,1.0,-2.3673903942108154,1.0704340934753418,1.296956181526184,0.5317336320877075,0.9243486523628236,0.9243486523628236,0.0,112.73133087158205,73.0,61154.5078125,0.0,1208.1219482421875,1.0,279.342041015625,283.3472900390625,300.5421142578125,304.4933776855469,293.1499938964844,293.1499938964844,279.04998779296875,33874.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805437445640564,1.0,0.0,0.0,3.651158094406128,3.651181697845459,8.895176506484859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.890625,0.0,1518.546142578125,1895.4371337890625,0.0,2295.023681640625,0.9036746025085448,1.0,0.0,3.0,1.0,0.0
17691420,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8008338212966919,0.287049800157547,0.2611253559589386,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9052790403366088,0.4190968573093414,0.3994125723838806,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.7118961215019226,0.3965497016906738,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8478860259056091,0.3441617786884308,0.3287524878978729,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6085570454597473,0.1235892102122306,0.571937084197998,284.8963928222656,284.95001220703125,303.4037475585937,297.5624694824219,299.9565734863281,297.09490966796875,284.8996887207031,1.0,0.4605925381183624,0.8839700818061829,0.8839700818061829,1.0,1.0,-2.350180625915528,1.0620371103286743,1.288143515586853,0.5270643830299377,0.8283007144927979,0.8283007144927979,0.0,112.9801788330078,76.0,60907.08984375,0.0,1189.470703125,1.0,279.0580749511719,283.27618408203125,300.56658935546875,304.5734558105469,293.1499938964844,293.1499938964844,279.3500061035156,40279.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852121591567993,1.0,0.0,0.0,3.4502947330474854,3.450317621231079,7.943386322040169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.701171875,0.0,1352.3946533203125,1895.4371337890625,0.0,2337.06103515625,0.86533123254776,1.0,0.0,3.0,1.0,0.0
17691480,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8008338212966919,0.287049800157547,0.2611253559589386,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9052790403366088,0.4190968573093414,0.3994125723838806,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.7118961215019226,0.3965497016906738,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8478860259056091,0.3441617786884308,0.3287524878978729,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6085570454597473,0.1235892102122306,0.571937084197998,284.8963928222656,284.95001220703125,303.4037475585937,297.5624694824219,299.9565734863281,297.09490966796875,284.8996887207031,1.0,0.4605925381183624,0.8839700818061829,0.8839700818061829,1.0,1.0,-2.350180625915528,1.0620371103286743,1.288143515586853,0.5270643830299377,0.8283007144927979,0.8283007144927979,0.0,112.9801788330078,76.0,60907.08984375,0.0,1189.470703125,1.0,279.0580749511719,283.27618408203125,300.56658935546875,304.5734558105469,293.1499938964844,293.1499938964844,279.3500061035156,40279.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852121591567993,1.0,0.0,0.0,3.4502947330474854,3.450317621231079,7.943386322040169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.701171875,0.0,1352.3946533203125,1895.4371337890625,0.0,2337.06103515625,0.86533123254776,1.0,0.0,3.0,1.0,0.0
17691540,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7976714968681335,0.2851549088954925,0.2592907249927521,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9017184376716614,0.4163500070571899,0.3966829776763916,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.7113922834396362,0.3983326852321625,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8449880480766296,0.3421178162097931,0.3267102837562561,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6043264865875244,0.1217487826943397,0.5634978413581848,284.9830627441406,284.95001220703125,303.36328125,297.5599975585937,299.93359375,297.089111328125,284.9796447753906,1.0,0.4587771892547607,0.8831660151481628,0.8831660151481628,1.0,1.0,-2.3342459201812744,1.054276704788208,1.2799692153930664,0.5226643085479736,0.9024917483329772,0.9024917483329772,0.0,113.18180084228516,79.0,60113.7265625,0.0,1172.288330078125,1.0,279.3414001464844,283.37213134765625,300.5318298339844,304.4140014648437,293.1499938964844,293.1499938964844,279.04998779296875,33858.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759528756141663,1.0,0.0,0.0,3.566181182861328,3.5662038326263428,8.485942544211866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.5927734375,0.0,1426.2431640625,1895.4371337890625,0.0,2253.880615234375,0.8845199346542358,1.0,0.0,3.0,1.0,0.0
17691600,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7976714968681335,0.2851549088954925,0.2592907249927521,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9017184376716614,0.4163500070571899,0.3966829776763916,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.7113922834396362,0.3983326852321625,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8449880480766296,0.3421178162097931,0.3267102837562561,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6043264865875244,0.1217487826943397,0.5634978413581848,284.9830627441406,284.95001220703125,303.36328125,297.5599975585937,299.93359375,297.089111328125,284.9796447753906,1.0,0.4587771892547607,0.8831660151481628,0.8831660151481628,1.0,1.0,-2.3342459201812744,1.054276704788208,1.2799692153930664,0.5226643085479736,0.9024917483329772,0.9024917483329772,0.0,113.18180084228516,79.0,60113.7265625,0.0,1172.288330078125,1.0,279.3414001464844,283.37213134765625,300.5318298339844,304.4140014648437,293.1499938964844,293.1499938964844,279.04998779296875,33858.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759528756141663,1.0,0.0,0.0,3.566181182861328,3.5662038326263428,8.485942544211866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.5927734375,0.0,1426.2431640625,1895.4371337890625,0.0,2253.880615234375,0.8845199346542358,1.0,0.0,3.0,1.0,0.0
17691660,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7936232089996338,0.2824713885784149,0.2570929229259491,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8973647356033325,0.4128516316413879,0.3936119675636291,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.7095053195953369,0.4008547961711883,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8413886427879333,0.33943971991539,0.3243830800056457,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.5994486808776855,0.11967583745718,0.5547170639038086,284.90771484375,284.95001220703125,303.32257080078125,297.5587463378906,299.903564453125,297.07086181640625,284.90997314453125,1.0,0.4570890963077545,0.882457971572876,0.882457971572876,1.0,1.0,-2.317604780197144,1.0461710691452026,1.2714335918426514,0.5181390643119812,0.8178178071975708,0.8178178071975708,0.0,113.6615982055664,82.0,59881.81640625,0.0,1155.60986328125,1.0,279.0588073730469,283.3085021972656,300.5619812011719,304.5008544921875,293.1499938964844,293.1499938964844,279.3500061035156,39895.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780506432056427,1.0,0.0,0.0,3.36856746673584,3.368589401245117,7.571532023575855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.568359375,0.0,1268.921630859375,1895.4371337890625,0.0,2294.688232421875,0.8471898436546326,1.0,0.0,3.0,1.0,0.0
17691720,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7936232089996338,0.2824713885784149,0.2570929229259491,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8973647356033325,0.4128516316413879,0.3936119675636291,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.7095053195953369,0.4008547961711883,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8413886427879333,0.33943971991539,0.3243830800056457,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.5994486808776855,0.11967583745718,0.5547170639038086,284.90771484375,284.95001220703125,303.32257080078125,297.5587463378906,299.903564453125,297.07086181640625,284.90997314453125,1.0,0.4570890963077545,0.882457971572876,0.882457971572876,1.0,1.0,-2.317604780197144,1.0461710691452026,1.2714335918426514,0.5181390643119812,0.8178178071975708,0.8178178071975708,0.0,113.6615982055664,82.0,59881.81640625,0.0,1155.60986328125,1.0,279.0588073730469,283.3085021972656,300.5619812011719,304.5008544921875,293.1499938964844,293.1499938964844,279.3500061035156,39895.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780506432056427,1.0,0.0,0.0,3.36856746673584,3.368589401245117,7.571532023575855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.568359375,0.0,1268.921630859375,1895.4371337890625,0.0,2294.688232421875,0.8471898436546326,1.0,0.0,3.0,1.0,0.0
17691780,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.790049135684967,0.2804955244064331,0.2552174627780914,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8933974504470825,0.4100216031074524,0.3908397853374481,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.7082056403160095,0.4031984210014343,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8381277322769165,0.3372984528541565,0.322280615568161,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.5946574211120605,0.1177899092435836,0.5461692214012146,284.98150634765625,284.95001220703125,303.2816162109375,297.5585632324219,299.8793029785156,297.0630187988281,284.9779357910156,1.0,0.4555213451385498,0.8817498683929443,0.8817498683929443,1.0,1.0,-2.302041292190552,1.038601279258728,1.2634400129318235,0.5138527154922485,0.8853426575660706,0.8853426575660706,0.0,114.11123657226562,85.0,59147.66015625,0.0,1140.1912841796875,1.0,279.3406982421875,283.3921813964844,300.5304870605469,304.3503723144531,293.1499938964844,293.1499938964844,279.6499938964844,33762.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713272571563721,1.0,0.0,0.0,3.490790367126465,3.490812301635742,8.130941182571405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4638671875,0.0,1347.13671875,1895.4371337890625,0.0,2212.633544921875,0.8675041794776917,1.0,0.0,3.0,1.0,0.0
17691840,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.790049135684967,0.2804955244064331,0.2552174627780914,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8933974504470825,0.4100216031074524,0.3908397853374481,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.7082056403160095,0.4031984210014343,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8381277322769165,0.3372984528541565,0.322280615568161,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.5946574211120605,0.1177899092435836,0.5461692214012146,284.98150634765625,284.95001220703125,303.2816162109375,297.5585632324219,299.8793029785156,297.0630187988281,284.9779357910156,1.0,0.4555213451385498,0.8817498683929443,0.8817498683929443,1.0,1.0,-2.302041292190552,1.038601279258728,1.2634400129318235,0.5138527154922485,0.8853426575660706,0.8853426575660706,0.0,114.11123657226562,85.0,59147.66015625,0.0,1140.1912841796875,1.0,279.3406982421875,283.3921813964844,300.5304870605469,304.3503723144531,293.1499938964844,293.1499938964844,279.6499938964844,33762.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713272571563721,1.0,0.0,0.0,3.490790367126465,3.490812301635742,8.130941182571405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4638671875,0.0,1347.13671875,1895.4371337890625,0.0,2212.633544921875,0.8675041794776917,1.0,0.0,3.0,1.0,0.0
17691900,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.788353443145752,0.2795367836952209,0.2543332576751709,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8915061354637146,0.4086495637893677,0.3895210921764374,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9990000128746032,0.7075425386428833,0.4043265581130981,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8365832567214966,0.3362639546394348,0.3212862908840179,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.5923241376876831,0.1168770268559455,0.5420752167701721,285.07183837890625,284.95001220703125,303.2610778808594,297.558837890625,299.86737060546875,297.05938720703125,285.0751953125,1.0,0.4547849297523498,0.8813958168029785,0.8813958168029785,1.0,1.0,-2.294637680053711,1.0349984169006348,1.2596391439437866,0.5118167996406555,0.9684895277023317,0.9684895277023317,0.0,114.33375549316406,85.0,58444.18359375,0.0,1132.94873046875,1.0,279.5958557128906,283.5041198730469,300.514404296875,304.2153015136719,293.1499938964844,293.1499938964844,279.6499938964844,31428.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660079598426819,1.0,0.0,0.0,3.570014238357544,3.5700366497039795,8.504194397573883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9931640625,0.0,1412.5362548828125,1895.4371337890625,0.0,2165.47216796875,0.8855114579200745,1.0,0.0,3.0,1.0,0.0
17691960,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7868238687515259,0.2785871922969818,0.2535377740859985,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8897721171379089,0.4072932302951813,0.3882990181446075,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.7068387269973755,0.4053521454334259,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8351758718490601,0.3352433443069458,0.3203716874122619,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.5901022553443909,0.1159823760390281,0.538161039352417,285.0339050292969,284.95001220703125,303.2405090332031,297.559326171875,299.8556823730469,297.0563049316406,285.0273742675781,1.0,0.4540808498859405,0.8810937404632568,0.8810937404632568,1.0,1.0,-2.2876453399658203,1.031599521636963,1.2560458183288574,0.5098934769630432,0.979497492313385,0.979497492313385,0.0,114.52981567382812,88.0,58561.95703125,0.0,1126.087890625,1.0,279.6417236328125,283.4569396972656,300.5417175292969,304.3117370605469,293.1499938964844,293.1499938964844,279.3500061035156,31209.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654721736907959,1.0,0.0,0.0,3.674862384796143,3.674885749816896,9.011051247398428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.0703125,0.0,1524.917236328125,1895.4371337890625,0.0,2160.73828125,0.9071164727211,1.0,0.0,3.0,1.0,0.0
17692020,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7819566130638123,0.275530457496643,0.2511233687400818,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.884585440158844,0.4034258723258972,0.3850096762180328,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.7033077478408813,0.4088408946990967,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8308853507041931,0.3322174847126007,0.3178311884403229,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5842653512954712,0.1137868985533714,0.5291198492050171,284.8746337890625,284.95001220703125,303.19921875,297.5609741210937,299.8229675292969,297.0336303710937,284.8798828125,1.0,0.4527464807033539,0.8804895877838135,0.8804895877838135,1.0,1.0,-2.271075963973999,1.023533821105957,1.2475420236587524,0.5054417848587036,0.8422024846076965,0.8422024846076965,0.0,115.429443359375,91.0,58591.3671875,0.0,1111.6451416015625,1.0,279.3574523925781,283.3166198730469,300.579345703125,304.4398193359375,293.1499938964844,293.1499938964844,279.6499938964844,39881.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735559344291687,1.0,0.0,0.0,3.53293776512146,3.532961368560791,8.328471494678524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.6572265625,0.0,1434.9024658203125,1895.4371337890625,0.0,2232.47998046875,0.8824177980422974,1.0,0.0,3.0,1.0,0.0
17692080,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7819566130638123,0.275530457496643,0.2511233687400818,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.884585440158844,0.4034258723258972,0.3850096762180328,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.7033077478408813,0.4088408946990967,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8308853507041931,0.3322174847126007,0.3178311884403229,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5842653512954712,0.1137868985533714,0.5291198492050171,284.8746337890625,284.95001220703125,303.19921875,297.5609741210937,299.8229675292969,297.0336303710937,284.8798828125,1.0,0.4527464807033539,0.8804895877838135,0.8804895877838135,1.0,1.0,-2.271075963973999,1.023533821105957,1.2475420236587524,0.5054417848587036,0.8422024846076965,0.8422024846076965,0.0,115.429443359375,91.0,58591.3671875,0.0,1111.6451416015625,1.0,279.3574523925781,283.3166198730469,300.579345703125,304.4398193359375,293.1499938964844,293.1499938964844,279.6499938964844,39881.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735559344291687,1.0,0.0,0.0,3.53293776512146,3.532961368560791,8.328471494678524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.6572265625,0.0,1434.9024658203125,1895.4371337890625,0.0,2232.47998046875,0.8824177980422974,1.0,0.0,3.0,1.0,0.0
17692140,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7774622440338135,0.273355484008789,0.248990461230278,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8796571493148804,0.4003616273403168,0.3819432556629181,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.7003886699676514,0.4122850298881531,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8267794847488403,0.329828530550003,0.3154381513595581,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.5783080458641052,0.1117696166038513,0.5199720859527588,284.9837341308594,284.95001220703125,303.1578674316406,297.5633544921875,299.7967224121094,297.0225830078125,284.9802551269531,1.0,0.451508104801178,0.8798854351043701,0.8798854351043701,1.0,1.0,-2.255102157592773,1.0157705545425415,1.2393314838409424,0.5011008977890015,0.9268571138381958,0.9268571138381958,0.0,116.34223175048828,94.0,57800.27734375,0.0,1098.0531005859375,1.0,279.64190673828125,283.4315185546875,300.5380554199219,304.2727355957031,293.1499938964844,293.1499938964844,279.3500061035156,33661.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645654678344727,1.0,0.0,0.0,3.64748215675354,3.647505760192871,8.877274808583024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.31640625,0.0,1512.883056640625,1895.4371337890625,0.0,2152.734619140625,0.9026450514793396,1.0,0.0,3.0,1.0,0.0
17692200,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7774622440338135,0.273355484008789,0.248990461230278,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8796571493148804,0.4003616273403168,0.3819432556629181,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.7003886699676514,0.4122850298881531,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8267794847488403,0.329828530550003,0.3154381513595581,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.5783080458641052,0.1117696166038513,0.5199720859527588,284.9837341308594,284.95001220703125,303.1578674316406,297.5633544921875,299.7967224121094,297.0225830078125,284.9802551269531,1.0,0.451508104801178,0.8798854351043701,0.8798854351043701,1.0,1.0,-2.255102157592773,1.0157705545425415,1.2393314838409424,0.5011008977890015,0.9268571138381958,0.9268571138381958,0.0,116.34223175048828,94.0,57800.27734375,0.0,1098.0531005859375,1.0,279.64190673828125,283.4315185546875,300.5380554199219,304.2727355957031,293.1499938964844,293.1499938964844,279.3500061035156,33661.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645654678344727,1.0,0.0,0.0,3.64748215675354,3.647505760192871,8.877274808583024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.31640625,0.0,1512.883056640625,1895.4371337890625,0.0,2152.734619140625,0.9026450514793396,1.0,0.0,3.0,1.0,0.0
